time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029185295105,0.3690555989742279,0.3340908586978912,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076366424560548,0.3950234055519104,0.3757664859294891,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937041163444519,0.3773208558559418,0.2654394507408142,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431532979011536,0.3162412047386169,0.301710307598114,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507039308547974,0.2208599895238876,1.005263328552246,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400825023651123,2.7400765419006348,6.0273491726547945e-06,2.1120967864990234,0.8913115859031677,0.8913115859031677,0.0,116.73307800292967,85.0,29226.775390625,-0.0,1720.4287109375,1.0,281.258056640625,283.1714172363281,290.79888916015625,292.4309387207031,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010912775993348,1.0,0.0,0.0,3.657320737838745,3.6573448181152335,8.925229053602379e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4577.9912109375,0.0,1547.0997314453125,3304.857421875,0.0,3413.75439453125,0.9074121713638306,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145159125328064,0.3678395748138428,0.332044780254364,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397277235984802,0.3952709436416626,0.3751208782196045,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226855039596558,0.3766641020774841,0.2642951905727386,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679972290992737,0.3160716295242309,0.300736516714096,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720858454704285,0.2200469970703125,0.9981398582458496,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831332206726,1.0,1.0,0.0,1.0,-2.725728988647461,2.7257230281829834,5.964002411928959e-06,2.100860357284546,0.8857367038726807,0.8857367038726807,0.0,104.87377166748048,73.0,27939.2421875,-0.0,1644.054931640625,1.0,281.5421142578125,283.3795166015625,290.6407165527344,292.1549072265625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765745162963867,1.0,0.0,0.0,3.6286637783050537,3.628687620162964,8.785909813013859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4439.06689453125,0.0,1515.1278076171875,3304.857421875,0.0,3184.470703125,0.9010342359542848,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145159125328064,0.3678395748138428,0.332044780254364,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397277235984802,0.3952709436416626,0.3751208782196045,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226855039596558,0.3766641020774841,0.2642951905727386,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679972290992737,0.3160716295242309,0.300736516714096,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720858454704285,0.2200469970703125,0.9981398582458496,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831332206726,1.0,1.0,0.0,1.0,-2.725728988647461,2.7257230281829834,5.964002411928959e-06,2.100860357284546,0.8857367038726807,0.8857367038726807,0.0,104.87377166748048,73.0,27939.2421875,-0.0,1644.054931640625,1.0,281.5421142578125,283.3795166015625,290.6407165527344,292.1549072265625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765745162963867,1.0,0.0,0.0,3.6286637783050537,3.628687620162964,8.785909813013859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4439.06689453125,0.0,1515.1278076171875,3304.857421875,0.0,3184.470703125,0.9010342359542848,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609111547470092,0.3681227564811706,0.3315492868423462,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.9836373329162598,0.3968093395233154,0.3758036196231842,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688771963119508,0.3774483203887939,0.2642529606819153,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908558189868927,0.3170761466026306,0.3009317517280578,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071348667144775,0.220229834318161,0.9955319166183472,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943989813327789,1.0,1.0,0.0,1.0,-2.722995042800904,2.722989082336426,5.951931143499678e-06,2.0986995697021484,0.8816705942153931,0.8816705942153931,0.0,91.75664520263672,91.0,26754.8828125,-0.0,1579.192138671875,1.0,281.8414611816406,283.61187744140625,290.5779724121094,292.0103454589844,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456103801727295,1.0,0.0,0.0,3.604468822479248,3.604492425918579,8.669136377648101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4347.31494140625,0.0,1487.9007568359375,3304.857421875,0.0,2894.17529296875,0.895561933517456,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609111547470092,0.3681227564811706,0.3315492868423462,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.9836373329162598,0.3968093395233154,0.3758036196231842,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688771963119508,0.3774483203887939,0.2642529606819153,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908558189868927,0.3170761466026306,0.3009317517280578,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071348667144775,0.220229834318161,0.9955319166183472,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943989813327789,1.0,1.0,0.0,1.0,-2.722995042800904,2.722989082336426,5.951931143499678e-06,2.0986995697021484,0.8816705942153931,0.8816705942153931,0.0,91.75664520263672,91.0,26754.8828125,-0.0,1579.192138671875,1.0,281.8414611816406,283.61187744140625,290.5779724121094,292.0103454589844,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456103801727295,1.0,0.0,0.0,3.604468822479248,3.604492425918579,8.669136377648101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4347.31494140625,0.0,1487.9007568359375,3304.857421875,0.0,2894.17529296875,0.895561933517456,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692851305007936,0.3690835237503052,0.3322129845619201,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914035201072692,0.3990078270435333,0.3776640295982361,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772453308105468,0.3789851069450378,0.2651551961898803,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182734489440918,0.3187430202960968,0.3022922873497009,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132809638977,0.2210170328617096,0.9981127977371216,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.817138671875,1.0,0.4952866435050964,1.0,1.0,0.0,1.0,-2.7318379878997803,2.7318320274353027,5.990625140839256e-06,2.1055023670196533,0.8786321878433228,0.8786321878433228,0.0,90.0869369506836,109.0,25768.22265625,-0.0,1584.1025390625,1.0,282.14129638671875,283.8561096191406,290.5622863769531,291.9359130859375,293.1499938964844,293.1499938964844,282.45001220703125,36541.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817646861076355,1.0,0.0,0.0,3.583925724029541,3.583949327468872,8.570601721658022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4280.23486328125,0.0,1464.8717041015625,3304.857421875,0.0,2633.78271484375,0.8909085392951965,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692851305007936,0.3690835237503052,0.3322129845619201,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914035201072692,0.3990078270435333,0.3776640295982361,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772453308105468,0.3789851069450378,0.2651551961898803,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182734489440918,0.3187430202960968,0.3022922873497009,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132809638977,0.2210170328617096,0.9981127977371216,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.817138671875,1.0,0.4952866435050964,1.0,1.0,0.0,1.0,-2.7318379878997803,2.7318320274353027,5.990625140839256e-06,2.1055023670196533,0.8786321878433228,0.8786321878433228,0.0,90.0869369506836,109.0,25768.22265625,-0.0,1584.1025390625,1.0,282.14129638671875,283.8561096191406,290.5622863769531,291.9359130859375,293.1499938964844,293.1499938964844,282.45001220703125,36541.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817646861076355,1.0,0.0,0.0,3.583925724029541,3.583949327468872,8.570601721658022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4280.23486328125,0.0,1464.8717041015625,3304.857421875,0.0,2633.78271484375,0.8909085392951965,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616639018058776,0.3696611523628235,0.3327466547489166,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.985501766204834,0.4002190828323364,0.3788282871246338,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702874422073364,0.3798786699771881,0.2657904326915741,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106449484825134,0.3196942806243896,0.303218126296997,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081358075141907,0.2215230464935302,1.0005608797073364,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696350097656,1.0,0.4979740977287292,1.0,1.0,0.0,1.0,-2.738694190979004,2.7386882305145264,6.020834007358644e-06,2.1108343601226807,0.8781757950782776,0.8781757950782776,0.0,92.43938446044922,109.0,24951.064453125,-0.0,1604.95068359375,1.0,282.39678955078125,284.0443725585937,290.525146484375,291.8194274902344,293.1499938964844,293.1499938964844,282.45001220703125,36462.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802226722240448,1.0,0.0,0.0,3.575278759002685,3.575302124023437,8.52929474604025e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4396.1953125,0.0,1455.003662109375,3304.857421875,0.0,2491.801025390625,0.8889651894569397,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.94937264919281,0.3703386187553406,0.3334827721118927,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754765629768372,0.4015254974365234,0.3801815807819366,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588033556938172,0.3808766305446625,0.2665760517120361,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995806574821472,0.3207345902919769,0.3043187260627746,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985503673553467,0.2221080511808395,1.0037355422973633,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017762780189514,1.0,1.0,0.0,1.0,-2.7472848892211914,2.747278928756714,6.058788585505681e-06,2.1175131797790527,0.8769534826278687,0.8769534826278687,0.0,96.16065979003906,127.0,24835.69140625,-0.0,1634.8377685546875,1.0,282.4411926269531,284.1010131835937,290.5570983886719,291.8827209472656,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945374846458435,1.0,0.0,0.0,3.568418025970459,3.568441390991211,8.496592158735439e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4220.19873046875,0.0,1447.2530517578125,3304.857421875,0.0,2421.59130859375,0.8873562216758728,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916352152824402,0.3719268143177032,0.3351871967315674,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458120465278624,0.4043513238430023,0.3831482827663421,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266672134399414,0.383104532957077,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725963234901428,0.323007196187973,0.3067779541015625,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166254997253,0.2234420925378799,1.0112773180007937,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117391347885132,1.0,1.0,0.0,1.0,-2.767042636871338,2.767036437988281,6.1465452745324e-06,2.132880449295044,0.8772597908973694,0.8772597908973694,0.0,106.84625244140624,145.0,24136.78125,-0.0,1714.2904052734375,1.0,282.740966796875,284.3576354980469,290.5518493652344,291.84039306640625,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757188677787781,1.0,0.0,0.0,3.559656143188477,3.5596795082092285,8.454918543066015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4172.2578125,0.0,1436.5728759765625,3304.857421875,0.0,2251.788818359375,0.8852734565734863,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916352152824402,0.3719268143177032,0.3351871967315674,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458120465278624,0.4043513238430023,0.3831482827663421,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266672134399414,0.383104532957077,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725963234901428,0.323007196187973,0.3067779541015625,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166254997253,0.2234420925378799,1.0112773180007937,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117391347885132,1.0,1.0,0.0,1.0,-2.767042636871338,2.767036437988281,6.1465452745324e-06,2.132880449295044,0.8772597908973694,0.8772597908973694,0.0,106.84625244140624,145.0,24136.78125,-0.0,1714.2904052734375,1.0,282.740966796875,284.3576354980469,290.5518493652344,291.84039306640625,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757188677787781,1.0,0.0,0.0,3.559656143188477,3.5596795082092285,8.454918543066015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4172.2578125,0.0,1436.5728759765625,3304.857421875,0.0,2251.788818359375,0.8852734565734863,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886073887348175,0.3738386332988739,0.3372997641563415,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.912647008895874,0.4074541330337524,0.3865017890930176,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953404426574707,0.3856358230113983,0.2704242169857025,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465190529823303,0.3255274593830108,0.3095944821834564,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510915994644165,0.2249883562326431,1.020341396331787,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238249897956848,1.0,1.0,0.0,1.0,-2.7903828620910645,2.790376663208008,6.251048034755513e-06,2.151043176651001,0.8794137835502625,0.8794137835502625,0.0,120.3875503540039,163.0,23480.171875,-0.0,1813.9305419921875,1.0,283.0409851074219,284.6141357421875,290.5423889160156,291.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,36015.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605242729187012,1.0,0.0,0.0,3.558626174926758,3.5586493015289307,8.450026030004665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4266.46484375,0.0,1433.9764404296875,3304.857421875,0.0,2117.1728515625,0.88289475440979,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886073887348175,0.3738386332988739,0.3372997641563415,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.912647008895874,0.4074541330337524,0.3865017890930176,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953404426574707,0.3856358230113983,0.2704242169857025,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465190529823303,0.3255274593830108,0.3095944821834564,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510915994644165,0.2249883562326431,1.020341396331787,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238249897956848,1.0,1.0,0.0,1.0,-2.7903828620910645,2.790376663208008,6.251048034755513e-06,2.151043176651001,0.8794137835502625,0.8794137835502625,0.0,120.3875503540039,163.0,23480.171875,-0.0,1813.9305419921875,1.0,283.0409851074219,284.6141357421875,290.5423889160156,291.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,36015.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605242729187012,1.0,0.0,0.0,3.558626174926758,3.5586493015289307,8.450026030004665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4266.46484375,0.0,1433.9764404296875,3304.857421875,0.0,2117.1728515625,0.88289475440979,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591932058334351,0.3752371966838836,0.3392819166183471,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847295641899109,0.4101971089839935,0.3898018896579742,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497905731201,0.3877693712711334,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969807624817,0.3277667760848999,0.3123994171619415,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.226350262761116,1.029596209526062,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227694511414,1.0,1.0,0.0,1.0,-2.813663482666016,2.813657283782959,6.3563338699168526e-06,2.169238567352295,0.8803678154945374,0.8803678154945374,0.0,136.11228942871094,181.0,23233.8828125,-0.0,1925.5555419921875,1.0,283.14678955078125,284.713134765625,290.5728454589844,291.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,35575.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602028250694275,1.0,0.0,0.0,3.5416817665100098,3.5417046546936035,8.369747774850111e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4336.42919921875,0.0,1412.88671875,3304.857421875,0.0,2114.352294921875,0.8774250149726868,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591932058334351,0.3752371966838836,0.3392819166183471,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847295641899109,0.4101971089839935,0.3898018896579742,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497905731201,0.3877693712711334,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969807624817,0.3277667760848999,0.3123994171619415,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.226350262761116,1.029596209526062,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227694511414,1.0,1.0,0.0,1.0,-2.813663482666016,2.813657283782959,6.3563338699168526e-06,2.169238567352295,0.8803678154945374,0.8803678154945374,0.0,136.11228942871094,181.0,23233.8828125,-0.0,1925.5555419921875,1.0,283.14678955078125,284.713134765625,290.5728454589844,291.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,35575.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602028250694275,1.0,0.0,0.0,3.5416817665100098,3.5417046546936035,8.369747774850111e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4336.42919921875,0.0,1412.88671875,3304.857421875,0.0,2114.352294921875,0.8774250149726868,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355240821838379,0.3757610321044922,0.3405721783638,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600730895996094,0.4122396111488342,0.3925509750843048,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998264312744,0.3891414701938629,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012884259223938,0.3294153809547424,0.314756840467453,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956974983215,0.2272509783506393,1.0373162031173706,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504539608955383,1.0,1.0,0.0,1.0,-2.832529306411743,2.8325228691101074,6.442405265261186e-06,2.1840319633483887,0.8796196579933167,0.8796196579933167,0.0,153.58152770996094,169.0,23163.59765625,-0.0,2040.1466064453125,1.0,283.14990234375,284.7284851074219,290.5800476074219,291.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768069863319397,1.0,0.0,0.0,3.506071090698242,3.506093740463257,8.202283083846851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4337.85400390625,0.0,1371.080078125,3304.857421875,0.0,2183.717529296875,0.8684373497962952,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355240821838379,0.3757610321044922,0.3405721783638,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600730895996094,0.4122396111488342,0.3925509750843048,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998264312744,0.3891414701938629,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012884259223938,0.3294153809547424,0.314756840467453,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956974983215,0.2272509783506393,1.0373162031173706,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504539608955383,1.0,1.0,0.0,1.0,-2.832529306411743,2.8325228691101074,6.442405265261186e-06,2.1840319633483887,0.8796196579933167,0.8796196579933167,0.0,153.58152770996094,169.0,23163.59765625,-0.0,2040.1466064453125,1.0,283.14990234375,284.7284851074219,290.5800476074219,291.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768069863319397,1.0,0.0,0.0,3.506071090698242,3.506093740463257,8.202283083846851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4337.85400390625,0.0,1371.080078125,3304.857421875,0.0,2183.717529296875,0.8684373497962952,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.830577552318573,0.3758125901222229,0.3408163189888,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552196025848389,0.4130661189556122,0.3935369551181793,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397073745727539,0.3896236717700958,0.2745161950588226,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965821027755737,0.330068826675415,0.3155758380889892,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071917653083801,0.2275557518005371,1.0396229028701782,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532861351966858,1.0,1.0,0.0,1.0,-2.8383607864379883,2.838354110717773,6.469307663792279e-06,2.1886866092681885,0.8788437247276306,0.8788437247276306,0.0,157.867919921875,169.0,23095.64453125,-0.0,2070.472900390625,1.0,283.1499938964844,284.7372741699219,290.5657653808594,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,34389.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714526653289795,1.0,0.0,0.0,3.4761645793914795,3.476186513900757,8.062949632403615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4330.63525390625,0.0,1336.7586669921875,3304.857421875,0.0,2213.748779296875,0.863834798336029,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288415670394897,0.3758128881454468,0.3408946990966797,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538503050804138,0.4138279855251312,0.3943410217761993,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382127285003662,0.3900447189807892,0.2748725116252899,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952388525009155,0.3306666612625122,0.3162224590778351,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058277130126953,0.2278129160404205,1.0411537885665894,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546321272850037,1.0,1.0,0.0,1.0,-2.842469453811645,2.8424627780914307,6.488267899840139e-06,2.191953420639038,0.8777457475662231,0.8777457475662231,0.0,159.49560546875,157.0,23031.05078125,-0.0,2085.164306640625,1.0,283.1499938964844,284.740966796875,290.5459289550781,291.8291015625,293.1499938964844,293.1499938964844,283.1499938964844,34142.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738398909568787,1.0,0.0,0.0,3.4589431285858154,3.4589650630950928,7.983257432897517e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4322.4072265625,0.0,1317.6451416015625,3304.857421875,0.0,2235.012451171875,0.8567766547203064,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835361480713,0.3757647573947906,0.3407916724681854,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733998298645,0.4152521789073944,0.3956318795681,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410603404045105,0.3908063769340515,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.798559308052063,0.3317819833755493,0.3172190487384796,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.708476722240448,0.228264570236206,1.0428966283798218,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540119409561157,1.0,1.0,0.0,1.0,-2.847780704498291,2.847774267196656,6.512883373943623e-06,2.196205139160156,0.8748306632041931,0.8748306632041931,0.0,157.81007385253906,145.0,22861.931640625,-0.0,2085.8115234375,1.0,283.1499938964844,284.7550964355469,290.50048828125,291.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753593921661377,1.0,0.0,0.0,3.4030258655548096,3.4030470848083496,7.72722955844074e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4301.96875,0.0,1256.505126953125,3304.857421875,0.0,2248.57666015625,0.843085765838623,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835361480713,0.3757647573947906,0.3407916724681854,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733998298645,0.4152521789073944,0.3956318795681,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410603404045105,0.3908063769340515,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.798559308052063,0.3317819833755493,0.3172190487384796,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.708476722240448,0.228264570236206,1.0428966283798218,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540119409561157,1.0,1.0,0.0,1.0,-2.847780704498291,2.847774267196656,6.512883373943623e-06,2.196205139160156,0.8748306632041931,0.8748306632041931,0.0,157.81007385253906,145.0,22861.931640625,-0.0,2085.8115234375,1.0,283.1499938964844,284.7550964355469,290.50048828125,291.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753593921661377,1.0,0.0,0.0,3.4030258655548096,3.4030470848083496,7.72722955844074e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4301.96875,0.0,1256.505126953125,3304.857421875,0.0,2248.57666015625,0.843085765838623,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609720230103,0.3757158815860748,0.3405153751373291,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508197784424,0.4166143238544464,0.396680623292923,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303988456726,0.3915356993675232,0.2756920456886291,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.807528555393219,0.3328583240509033,0.3179955780506134,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158932089805603,0.2287027835845947,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505544543266296,1.0,1.0,0.0,1.0,-2.85101318359375,2.851006507873535,6.527957339130808e-06,2.198824644088745,0.8709548711776733,0.8709548711776733,0.0,151.8164825439453,133.0,22675.96484375,-0.0,2062.0517578125,1.0,283.1499938964844,284.7718811035156,290.4593811035156,291.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773669421672821,1.0,0.0,0.0,3.339996099472046,3.3400166034698486,7.443637741744169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4281.8388671875,0.0,1190.2431640625,3304.857421875,0.0,2233.491943359375,0.8277590274810791,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609720230103,0.3757158815860748,0.3405153751373291,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508197784424,0.4166143238544464,0.396680623292923,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303988456726,0.3915356993675232,0.2756920456886291,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.807528555393219,0.3328583240509033,0.3179955780506134,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158932089805603,0.2287027835845947,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505544543266296,1.0,1.0,0.0,1.0,-2.85101318359375,2.851006507873535,6.527957339130808e-06,2.198824644088745,0.8709548711776733,0.8709548711776733,0.0,151.8164825439453,133.0,22675.96484375,-0.0,2062.0517578125,1.0,283.1499938964844,284.7718811035156,290.4593811035156,291.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773669421672821,1.0,0.0,0.0,3.339996099472046,3.3400166034698486,7.443637741744169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4281.8388671875,0.0,1190.2431640625,3304.857421875,0.0,2233.491943359375,0.8277590274810791,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123755455017,0.3756915330886841,0.3401646912097931,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510303497314,0.4179477989673614,0.3975992798805237,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.3922689855098724,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201040029525757,0.3339289724826813,0.3186635076999664,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.726392388343811,0.2291660606861114,1.044130563735962,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490780830383,1.0,1.0,0.0,1.0,-2.853318691253662,2.853312015533448,6.538771231134888e-06,2.200716495513916,0.866201639175415,0.866201639175415,0.0,143.30836486816406,121.0,22481.833984375,-0.0,2024.473876953125,1.0,283.1499938964844,284.7917175292969,290.42578125,291.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703269124031067,1.0,0.0,0.0,3.2709522247314453,3.2709720134735107,7.139071271922148e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4263.31884765625,0.0,1120.67041015625,3304.857421875,0.0,2203.741943359375,0.8110544085502625,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123755455017,0.3756915330886841,0.3401646912097931,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510303497314,0.4179477989673614,0.3975992798805237,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.3922689855098724,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201040029525757,0.3339289724826813,0.3186635076999664,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.726392388343811,0.2291660606861114,1.044130563735962,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490780830383,1.0,1.0,0.0,1.0,-2.853318691253662,2.853312015533448,6.538771231134888e-06,2.200716495513916,0.866201639175415,0.866201639175415,0.0,143.30836486816406,121.0,22481.833984375,-0.0,2024.473876953125,1.0,283.1499938964844,284.7917175292969,290.42578125,291.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703269124031067,1.0,0.0,0.0,3.2709522247314453,3.2709720134735107,7.139071271922148e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4263.31884765625,0.0,1120.67041015625,3304.857421875,0.0,2203.741943359375,0.8110544085502625,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775626182556,0.3756959438323974,0.3397851586341858,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996302485466003,0.4192616045475006,0.3984414339065552,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589774131775,0.3930153846740722,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267711639404,0.3350033462047577,0.3192768096923828,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.739933967590332,0.2296676188707351,1.0444477796554563,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813252449036,1.0,1.0,0.0,1.0,-2.8552610874176025,2.855254411697388,6.547918019350618e-06,2.2023234367370605,0.8606601357460022,0.8606601357460022,0.0,133.3478240966797,109.0,22283.83203125,-0.0,1979.170166015625,1.0,283.1499938964844,284.8148498535156,290.3978576660156,291.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664053440093994,1.0,0.0,0.0,3.196676731109619,3.196695566177368,6.818529527663486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4246.1416015625,0.0,1049.149658203125,3304.857421875,0.0,2168.98486328125,0.7931539416313171,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775626182556,0.3756959438323974,0.3397851586341858,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996302485466003,0.4192616045475006,0.3984414339065552,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589774131775,0.3930153846740722,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267711639404,0.3350033462047577,0.3192768096923828,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.739933967590332,0.2296676188707351,1.0444477796554563,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813252449036,1.0,1.0,0.0,1.0,-2.8552610874176025,2.855254411697388,6.547918019350618e-06,2.2023234367370605,0.8606601357460022,0.8606601357460022,0.0,133.3478240966797,109.0,22283.83203125,-0.0,1979.170166015625,1.0,283.1499938964844,284.8148498535156,290.3978576660156,291.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664053440093994,1.0,0.0,0.0,3.196676731109619,3.196695566177368,6.818529527663486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4246.1416015625,0.0,1049.149658203125,3304.857421875,0.0,2168.98486328125,0.7931539416313171,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773544430732727,0.3757106363773346,0.3395914137363434,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.91115802526474,0.419912040233612,0.3988412618637085,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.890929639339447,0.3933940231800079,0.2762752473354339,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454192280769348,0.3355427980422973,0.319570779800415,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481452226638794,0.2299340814352035,1.0446079969406128,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361167788505554,1.0,1.0,0.0,1.0,-2.856179714202881,2.856173038482666,6.5522503973625135e-06,2.20308518409729,0.8576506972312927,0.8576506972312927,0.0,128.0288543701172,109.0,22174.048828125,-0.0,1954.7598876953125,1.0,283.1499938964844,284.8305969238281,290.3849182128906,291.62078857421875,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643776535987854,1.0,0.0,0.0,3.150146007537842,3.1501643657684326,6.621474426538043e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4237.0576171875,0.0,1005.6786499023438,3304.857421875,0.0,2151.078125,0.7847207188606262,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8888302445411682,0.3757312297821045,0.3394019603729248,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251083135604858,0.4205571115016937,0.3992332518100738,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.902953326702118,0.3937751054763794,0.2763790786266327,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562812209129333,0.3360830545425415,0.3198620080947876,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575802803039551,0.2302108854055404,1.0447931289672852,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327447652816772,1.0,1.0,0.0,1.0,-2.857120513916016,2.857113838195801,6.556686912517762e-06,2.203864574432373,0.8544235229492188,0.8544235229492188,0.0,122.55050659179688,97.0,22084.14453125,-0.0,1929.59326171875,1.0,283.1499938964844,284.8414306640625,290.3730163574219,291.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,29590.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624107599258423,1.0,0.0,0.0,3.1178019046783447,3.1178200244903564,6.486200163635658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4229.7431640625,0.0,976.79345703125,3304.857421875,0.0,2133.750732421875,0.7742035984992981,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486608028412,0.375793844461441,0.3390258848667145,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579201340675354,0.4218353033065796,0.3999895453453064,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553683280944,0.3945481479167938,0.2765820920467376,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397891044617,0.3371687531471252,0.320433646440506,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809908986091614,0.2307963073253631,1.0452364683151243,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678627967834,1.0,1.0,0.0,1.0,-2.859041452407837,2.859034776687622,6.565745025000069e-06,2.205453634262085,0.8475967049598694,0.8475967049598694,0.0,111.27155303955078,85.0,21883.708984375,-0.0,1877.7008056640625,1.0,283.1499938964844,284.8716125488281,290.3495788574219,291.5701599121094,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584797739982605,1.0,0.0,0.0,3.0348172187805176,3.034834384918213,6.145516522337857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4213.705078125,0.0,904.4798583984376,3304.857421875,0.0,2099.252197265625,0.7543148398399353,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486608028412,0.375793844461441,0.3390258848667145,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579201340675354,0.4218353033065796,0.3999895453453064,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553683280944,0.3945481479167938,0.2765820920467376,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397891044617,0.3371687531471252,0.320433646440506,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809908986091614,0.2307963073253631,1.0452364683151243,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678627967834,1.0,1.0,0.0,1.0,-2.859041452407837,2.859034776687622,6.565745025000069e-06,2.205453634262085,0.8475967049598694,0.8475967049598694,0.0,111.27155303955078,85.0,21883.708984375,-0.0,1877.7008056640625,1.0,283.1499938964844,284.8716125488281,290.3495788574219,291.5701599121094,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584797739982605,1.0,0.0,0.0,3.0348172187805176,3.034834384918213,6.145516522337857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4213.705078125,0.0,904.4798583984376,3304.857421875,0.0,2099.252197265625,0.7543148398399353,1.0,0.0,3.0,1.0,0.0
