time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575318694114684,0.3758829832077026,0.3386625647544861,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.992501437664032,0.423097163438797,0.4007187187671661,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735880494117736,0.3953351378440857,0.2767861187458038,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920062780380249,0.3382611870765686,0.3209999203681946,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119507431983948,0.2314239591360092,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185826420783997,1.0,1.0,0.0,1.0,-2.8611018657684326,2.8610951900482178,6.575452516699443e-06,2.207151412963867,0.8402846455574036,0.8402846455574036,0.0,99.71094512939452,103.0,21683.205078125,-0.0,1824.583251953125,1.0,283.1499938964844,284.9056091308594,290.3267822265625,291.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545971870422363,1.0,0.0,0.0,2.9482686519622803,2.948284864425659,5.79999209548987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4197.8740234375,0.0,833.0528564453125,3304.857421875,0.0,2065.35400390625,0.7336106300354004,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575318694114684,0.3758829832077026,0.3386625647544861,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.992501437664032,0.423097163438797,0.4007187187671661,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735880494117736,0.3953351378440857,0.2767861187458038,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920062780380249,0.3382611870765686,0.3209999203681946,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119507431983948,0.2314239591360092,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185826420783997,1.0,1.0,0.0,1.0,-2.8611018657684326,2.8610951900482178,6.575452516699443e-06,2.207151412963867,0.8402846455574036,0.8402846455574036,0.0,99.71094512939452,103.0,21683.205078125,-0.0,1824.583251953125,1.0,283.1499938964844,284.9056091308594,290.3267822265625,291.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545971870422363,1.0,0.0,0.0,2.9482686519622803,2.948284864425659,5.79999209548987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4197.8740234375,0.0,833.0528564453125,3304.857421875,0.0,2065.35400390625,0.7336106300354004,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464139342308044,0.3739144504070282,0.3373883068561554,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847190976142884,0.4221544861793518,0.4003901779651642,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915227890016,0.3939893245697021,0.2762462496757507,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097173810005188,0.3371219635009765,0.320496529340744,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843734741211,0.2297315299510955,1.041104435920715,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195505619049072,1.0,1.0,0.0,1.0,-2.8522725105285645,2.8522658348083496,6.535390639328398e-06,2.200547456741333,0.8324995040893555,0.8324995040893555,0.0,102.04046630859376,121.0,21420.875,-0.0,1822.025146484375,1.0,283.1499938964844,284.93902587890625,290.3036193847656,291.501953125,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505720853805542,1.0,0.0,0.0,2.85855484008789,2.858570337295532,5.452383220472257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4179.34716796875,0.0,763.1728515625,3304.857421875,0.0,2030.40234375,0.71218341588974,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464139342308044,0.3739144504070282,0.3373883068561554,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847190976142884,0.4221544861793518,0.4003901779651642,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915227890016,0.3939893245697021,0.2762462496757507,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097173810005188,0.3371219635009765,0.320496529340744,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843734741211,0.2297315299510955,1.041104435920715,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195505619049072,1.0,1.0,0.0,1.0,-2.8522725105285645,2.8522658348083496,6.535390639328398e-06,2.200547456741333,0.8324995040893555,0.8324995040893555,0.0,102.04046630859376,121.0,21420.875,-0.0,1822.025146484375,1.0,283.1499938964844,284.93902587890625,290.3036193847656,291.501953125,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505720853805542,1.0,0.0,0.0,2.85855484008789,2.858570337295532,5.452383220472257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4179.34716796875,0.0,763.1728515625,3304.857421875,0.0,2030.40234375,0.71218341588974,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152984023094176,0.3728617429733276,0.3366284370422363,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586092233657836,0.4220191538333893,0.400463730096817,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833161354064,0.3935235440731048,0.2760622799396515,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833454251289368,0.3367891609668731,0.3203788101673126,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328166007996,0.2287998795509338,1.0378540754318235,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182250022888,1.0,1.0,0.0,1.0,-2.847170114517212,2.847163677215576,6.511970241263043e-06,2.196584224700928,0.8243381977081299,0.8243381977081299,0.0,110.74007415771484,139.0,21173.43359375,-0.0,1856.2607421875,1.0,283.1499938964844,284.97686767578125,290.279296875,291.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458621859550476,1.0,0.0,0.0,2.765935182571411,2.7659499645233154,5.10478400883585e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4160.77392578125,0.0,695.3031005859375,3304.857421875,0.0,1989.76171875,0.6900955438613892,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152984023094176,0.3728617429733276,0.3366284370422363,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586092233657836,0.4220191538333893,0.400463730096817,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833161354064,0.3935235440731048,0.2760622799396515,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833454251289368,0.3367891609668731,0.3203788101673126,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328166007996,0.2287998795509338,1.0378540754318235,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182250022888,1.0,1.0,0.0,1.0,-2.847170114517212,2.847163677215576,6.511970241263043e-06,2.196584224700928,0.8243381977081299,0.8243381977081299,0.0,110.74007415771484,139.0,21173.43359375,-0.0,1856.2607421875,1.0,283.1499938964844,284.97686767578125,290.279296875,291.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458621859550476,1.0,0.0,0.0,2.765935182571411,2.7659499645233154,5.10478400883585e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4160.77392578125,0.0,695.3031005859375,3304.857421875,0.0,1989.76171875,0.6900955438613892,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996032476425171,0.3724800944328308,0.3364645838737488,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422637224197388,0.422098308801651,0.400723397731781,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.91731595993042,0.3934459388256073,0.2761437594890594,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694104552268982,0.3367817103862762,0.3205533027648926,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7668195962905884,0.2285102754831314,1.0373895168304443,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284452438354492,1.0,1.0,0.0,1.0,-2.847032070159912,2.8470256328582764,6.511374522233382e-06,2.196493625640869,0.82021564245224,0.82021564245224,0.0,116.43514251708984,139.0,21050.44921875,-0.0,1883.6929931640625,1.0,283.1499938964844,285.0020751953125,290.2677917480469,291.446044921875,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433428764343262,1.0,0.0,0.0,2.711122274398804,2.7111363410949707,4.904463821731042e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4151.43115234375,0.0,656.75537109375,3304.857421875,0.0,1968.140380859375,0.679750919342041,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847953677177429,0.3721440434455871,0.3363851308822632,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251936674118042,0.4222277104854584,0.4010745286941528,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015060663223268,0.3934206068515777,0.2762951850891113,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.855903148651123,0.3368336260318756,0.3208270370960235,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547699213027954,0.2282958626747131,1.0374586582183838,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327237844467163,1.0,1.0,0.0,1.0,-2.8479511737823486,2.847944736480713,6.515642780868802e-06,2.1972315311431885,0.815994143486023,0.815994143486023,0.0,122.82794952392578,157.0,20957.7734375,-0.0,1916.2037353515625,1.0,283.1499938964844,285.0219116210937,290.25787353515625,291.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,24614.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74089115858078,1.0,0.0,0.0,2.671106576919556,2.671120405197144,4.760754848120996e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4144.63037109375,0.0,630.0845947265625,3304.857421875,0.0,1947.179443359375,0.6674911975860596,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574309349060059,0.3715502321720123,0.3363675475120544,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013186454773,0.4225690364837646,0.4019340276718139,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735952973365784,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314362168312073,0.3370446264743805,0.3215564489364624,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280163913965225,1.0386637449264526,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424465537071228,1.0,1.0,0.0,1.0,-2.8517935276031494,2.8517870903015137,6.533412943099393e-06,2.200275659561157,0.8075799345970154,0.8075799345970154,0.0,137.22280883789062,175.0,20755.40625,-0.0,1992.3758544921875,1.0,283.1499938964844,285.0727844238281,290.2393798828125,291.4012756347656,293.1499938964844,293.1499938964844,283.1499938964844,23577.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361055612564087,1.0,0.0,0.0,2.574648141860962,2.5746610164642334,4.423124266850209e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4129.9765625,0.0,567.9985961914062,3304.857421875,0.0,1906.500244140625,0.6444932222366333,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574309349060059,0.3715502321720123,0.3363675475120544,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013186454773,0.4225690364837646,0.4019340276718139,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735952973365784,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314362168312073,0.3370446264743805,0.3215564489364624,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280163913965225,1.0386637449264526,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424465537071228,1.0,1.0,0.0,1.0,-2.8517935276031494,2.8517870903015137,6.533412943099393e-06,2.200275659561157,0.8075799345970154,0.8075799345970154,0.0,137.22280883789062,175.0,20755.40625,-0.0,1992.3758544921875,1.0,283.1499938964844,285.0727844238281,290.2393798828125,291.4012756347656,293.1499938964844,293.1499938964844,283.1499938964844,23577.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361055612564087,1.0,0.0,0.0,2.574648141860962,2.5746610164642334,4.423124266850209e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4129.9765625,0.0,567.9985961914062,3304.857421875,0.0,1906.500244140625,0.6444932222366333,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252655506134,0.3710125386714935,0.3364646732807159,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229584038257599,0.4029106497764587,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.393551230430603,0.2772320210933685,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098437190055847,0.3373334109783172,0.3224330246448517,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608083724975,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531602501869202,1.0,1.0,0.0,1.0,-2.8573060035705566,2.857299327850342,6.558909262821544e-06,2.204625129699707,0.7992000579833984,0.7992000579833984,0.0,153.1363067626953,163.0,20557.146484375,-0.0,2078.925048828125,1.0,283.1499938964844,285.1288452148437,290.222412109375,291.3739013671875,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316147685050964,1.0,0.0,0.0,2.477195978164673,2.477208137512207,4.094624443951034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4115.98583984375,0.0,509.4595336914063,3304.857421875,0.0,1868.6187744140625,0.6212375164031982,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252655506134,0.3710125386714935,0.3364646732807159,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229584038257599,0.4029106497764587,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.393551230430603,0.2772320210933685,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098437190055847,0.3373334109783172,0.3224330246448517,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608083724975,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531602501869202,1.0,1.0,0.0,1.0,-2.8573060035705566,2.857299327850342,6.558909262821544e-06,2.204625129699707,0.7992000579833984,0.7992000579833984,0.0,153.1363067626953,163.0,20557.146484375,-0.0,2078.925048828125,1.0,283.1499938964844,285.1288452148437,290.222412109375,291.3739013671875,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316147685050964,1.0,0.0,0.0,2.477195978164673,2.477208137512207,4.094624443951034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4115.98583984375,0.0,509.4595336914063,3304.857421875,0.0,1868.6187744140625,0.6212375164031982,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351395606995,0.3705513477325439,0.336189866065979,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233878552913666,0.4034702181816101,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440665006637573,0.393704891204834,0.2774496376514435,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044605255126953,0.3376765847206116,0.322909265756607,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278078943490982,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553850531578064,1.0,1.0,0.0,1.0,-2.859008550643921,2.859001874923706,6.567088803421939e-06,2.206101179122925,0.7909143567085266,0.7909143567085266,0.0,157.52328491210938,151.0,20334.197265625,-0.0,2103.144775390625,1.0,283.1499938964844,285.1877746582031,290.20562744140625,291.3463134765625,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272613644599915,1.0,0.0,0.0,2.379269361495972,2.379280805587769,3.777292647555442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4101.10009765625,0.0,454.7171020507813,3304.857421875,0.0,1832.1744384765625,0.5978360176086426,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351395606995,0.3705513477325439,0.336189866065979,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233878552913666,0.4034702181816101,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440665006637573,0.393704891204834,0.2774496376514435,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044605255126953,0.3376765847206116,0.322909265756607,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278078943490982,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553850531578064,1.0,1.0,0.0,1.0,-2.859008550643921,2.859001874923706,6.567088803421939e-06,2.206101179122925,0.7909143567085266,0.7909143567085266,0.0,157.52328491210938,151.0,20334.197265625,-0.0,2103.144775390625,1.0,283.1499938964844,285.1877746582031,290.20562744140625,291.3463134765625,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272613644599915,1.0,0.0,0.0,2.379269361495972,2.379280805587769,3.777292647555442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4101.10009765625,0.0,454.7171020507813,3304.857421875,0.0,1832.1744384765625,0.5978360176086426,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318495750427246,0.3702334463596344,0.3357650637626648,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199120521545,0.4239046573638916,0.4038202464580536,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939745128154754,0.2775317132472992,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455894470215,0.3381176292896271,0.3231864273548126,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497724533081,0.2279059886932373,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.55339515209198,1.0,1.0,0.0,1.0,-2.8590188026428223,2.8590123653411865,6.567344371433137e-06,2.206202745437622,0.7827903032302856,0.7827903032302856,0.0,154.6480255126953,139.0,20095.34765625,-0.0,2089.143310546875,1.0,283.1499938964844,285.2499389648437,290.1881103515625,291.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226666212081909,1.0,0.0,0.0,2.281279802322388,2.281290292739868,3.472565879292233e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4085.230224609375,0.0,403.88128662109375,3304.857421875,0.0,1794.0177001953125,0.5773763060569763,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318495750427246,0.3702334463596344,0.3357650637626648,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199120521545,0.4239046573638916,0.4038202464580536,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939745128154754,0.2775317132472992,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455894470215,0.3381176292896271,0.3231864273548126,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497724533081,0.2279059886932373,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.55339515209198,1.0,1.0,0.0,1.0,-2.8590188026428223,2.8590123653411865,6.567344371433137e-06,2.206202745437622,0.7827903032302856,0.7827903032302856,0.0,154.6480255126953,139.0,20095.34765625,-0.0,2089.143310546875,1.0,283.1499938964844,285.2499389648437,290.1881103515625,291.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226666212081909,1.0,0.0,0.0,2.281279802322388,2.281290292739868,3.472565879292233e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4085.230224609375,0.0,403.88128662109375,3304.857421875,0.0,1794.0177001953125,0.5773763060569763,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356503248214722,0.3701015710830688,0.3355292975902557,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727986216545105,0.4241770207881927,0.4039550721645355,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521698713302612,0.3941319584846496,0.2775498330593109,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127021789550781,0.3383588790893554,0.3232897818088531,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.715904176235199,0.2280000895261764,1.0407369136810305,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514088273048401,1.0,1.0,0.0,1.0,-2.8587968349456787,2.858790159225464,6.566421689058188e-06,2.206075429916382,0.778694212436676,0.778694212436676,0.0,151.6047821044922,139.0,19997.640625,-0.0,2073.9365234375,1.0,283.1499938964844,285.2741394042969,290.1805114746094,291.3043518066406,293.1499938964844,293.1499938964844,283.1499938964844,20072.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204031944274902,1.0,0.0,0.0,2.244889497756958,2.24489974975586,3.3626625395299925e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4078.959716796875,0.0,386.3978576660156,3304.857421875,0.0,1775.3402099609375,0.5689798593521118,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.840602457523346,0.3699715733528137,0.3352721333503723,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786835074424744,0.4244452714920044,0.40406134724617,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576254844665527,0.3942900598049164,0.2775502800941467,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178625702857971,0.3386019766330719,0.323369950056076,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.720342218875885,0.2281136810779571,1.0404998064041138,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489671230316162,1.0,1.0,0.0,1.0,-2.8584275245666504,2.858421087265014,6.564820978383068e-06,2.2058334350585938,0.7745766639709473,0.7745766639709473,0.0,147.84347534179688,127.0,19905.619140625,-0.0,2054.988037109375,1.0,283.1499938964844,285.2958984375,290.17352294921875,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,19832.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182157039642334,1.0,0.0,0.0,2.212350606918335,2.212360620498657,3.265888040004939e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4073.0693359375,0.0,371.3655395507813,3304.857421875,0.0,1757.3656005859375,0.5615342259407043,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729248046875,0.3697053492069244,0.3347011208534241,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781188964844,0.4249565005302429,0.4041968882083893,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719901442527771,0.394595593214035,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.830825686454773,0.3390797972679138,0.3234694898128509,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315087914466858,0.2283821851015091,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.543124794960022,1.0,1.0,0.0,1.0,-2.8573269844055176,2.8573203086853027,6.559946996276267e-06,2.2050652503967285,0.7662729024887085,0.7662729024887085,0.0,138.85394287109375,115.0,19734.330078125,-0.0,2009.36328125,1.0,283.1499938964844,285.3341979980469,290.160888671875,291.27130126953125,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141274213790894,1.0,0.0,0.0,2.155430316925049,2.155440092086792,3.099997911704122e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4062.1259765625,0.0,346.4233703613281,3304.857421875,0.0,1723.9776611328125,0.5486713647842407,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729248046875,0.3697053492069244,0.3347011208534241,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781188964844,0.4249565005302429,0.4041968882083893,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719901442527771,0.394595593214035,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.830825686454773,0.3390797972679138,0.3234694898128509,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315087914466858,0.2283821851015091,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.543124794960022,1.0,1.0,0.0,1.0,-2.8573269844055176,2.8573203086853027,6.559946996276267e-06,2.2050652503967285,0.7662729024887085,0.7662729024887085,0.0,138.85394287109375,115.0,19734.330078125,-0.0,2009.36328125,1.0,283.1499938964844,285.3341979980469,290.160888671875,291.27130126953125,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141274213790894,1.0,0.0,0.0,2.155430316925049,2.155440092086792,3.099997911704122e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4062.1259765625,0.0,346.4233703613281,3304.857421875,0.0,1723.9776611328125,0.5486713647842407,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714134097099304,0.3694292306900024,0.3340753018856048,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.914501130580902,0.4254292845726013,0.4042487144470215,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910434246063232,0.3948850631713867,0.2774113714694977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194309234619,0.3395385444164276,0.3235045373439789,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460726499557495,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387035369873,1.0,1.0,0.0,1.0,-2.855885982513428,2.855879545211792,6.553501862072153e-06,2.2040297985076904,0.7578848600387573,0.7578848600387573,0.0,128.6306915283203,103.0,19575.033203125,-0.0,1957.213134765625,1.0,283.1499938964844,285.3681640625,290.1493225097656,291.251708984375,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104057669639587,1.0,0.0,0.0,2.1055688858032227,2.105578184127808,2.958232130367833e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4051.909912109375,0.0,325.9403991699219,3304.857421875,0.0,1693.8212890625,0.537585973739624,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714134097099304,0.3694292306900024,0.3340753018856048,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.914501130580902,0.4254292845726013,0.4042487144470215,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910434246063232,0.3948850631713867,0.2774113714694977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194309234619,0.3395385444164276,0.3235045373439789,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460726499557495,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387035369873,1.0,1.0,0.0,1.0,-2.855885982513428,2.855879545211792,6.553501862072153e-06,2.2040297985076904,0.7578848600387573,0.7578848600387573,0.0,128.6306915283203,103.0,19575.033203125,-0.0,1957.213134765625,1.0,283.1499938964844,285.3681640625,290.1493225097656,291.251708984375,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104057669639587,1.0,0.0,0.0,2.1055688858032227,2.105578184127808,2.958232130367833e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4051.909912109375,0.0,325.9403991699219,3304.857421875,0.0,1693.8212890625,0.537585973739624,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944532871246338,0.3691513538360595,0.3334198594093323,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426643252372742,0.4258672595024109,0.4042399227619171,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.91609388589859,0.3951599597930908,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.3399797677993774,0.32349494099617,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652321457862854,0.2290289551019668,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413234710693,1.0,1.0,0.0,1.0,-2.854264974594116,2.8542585372924805,6.54622590445797e-06,2.2028515338897705,0.7494377493858337,0.7494377493858337,0.0,117.71146392822266,91.0,19423.515625,-0.0,1901.439453125,1.0,283.1499938964844,285.4001159667969,290.1383056640625,291.2330627441406,293.1499938964844,293.1499938964844,283.1499938964844,19192.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069472670555115,1.0,0.0,0.0,2.059723377227783,2.059732437133789,2.830813059517823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4042.135498046875,0.0,308.1385803222656,3304.857421875,0.0,1666.0050048828125,0.5275354981422424,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944532871246338,0.3691513538360595,0.3334198594093323,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426643252372742,0.4258672595024109,0.4042399227619171,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.91609388589859,0.3951599597930908,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.3399797677993774,0.32349494099617,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652321457862854,0.2290289551019668,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413234710693,1.0,1.0,0.0,1.0,-2.854264974594116,2.8542585372924805,6.54622590445797e-06,2.2028515338897705,0.7494377493858337,0.7494377493858337,0.0,117.71146392822266,91.0,19423.515625,-0.0,1901.439453125,1.0,283.1499938964844,285.4001159667969,290.1383056640625,291.2330627441406,293.1499938964844,293.1499938964844,283.1499938964844,19192.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069472670555115,1.0,0.0,0.0,2.059723377227783,2.059732437133789,2.830813059517823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4042.135498046875,0.0,308.1385803222656,3304.857421875,0.0,1666.0050048828125,0.5275354981422424,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091706871986388,0.3690100312232971,0.3330742120742798,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592860341072084,0.4260795712471008,0.4042145013809204,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331443905830384,0.3952983617782593,0.2772155106067657,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.884043276309967,0.3402044177055359,0.3234778344631195,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775813937187195,0.2292178869247436,1.038582444190979,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253604650497437,1.0,1.0,0.0,1.0,-2.853393793106079,2.853387355804444,6.542312348756241e-06,2.2022159099578857,0.7450324296951294,0.7450324296951294,0.0,111.85808563232422,91.0,19346.951171875,-0.0,1871.56396484375,1.0,283.1499938964844,285.4163818359375,290.1327514648437,291.2236633300781,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052162885665894,1.0,0.0,0.0,2.0368740558624268,2.0368831157684326,2.768354931959039e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4037.18994140625,0.0,299.60357666015625,3304.857421875,0.0,1652.1597900390625,0.5225717425346375,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260945320129396,0.3688834607601166,0.332755446434021,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750478863716124,0.4262694120407104,0.4041812717914581,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506465792655944,0.3954253792762756,0.2771454155445099,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990753889083862,0.3404105305671692,0.3234576880931854,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907191514968872,0.229399487376213,1.0383589267730713,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217211246490479,1.0,1.0,0.0,1.0,-2.8525938987731934,2.8525874614715576,6.538718935189536e-06,2.201632022857666,0.7409659028053284,0.7409659028053284,0.0,106.3883819580078,94.0,19277.244140625,-0.0,1843.685546875,1.0,283.1499938964844,285.431396484375,290.12774658203125,291.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,19125.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036392688751221,1.0,0.0,0.0,2.016148567199707,2.016157388687134,2.712304763008433e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4032.6943359375,0.0,292.0379333496094,3304.857421875,0.0,1639.5911865234375,0.5180906057357788,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379823207855223,0.3687540590763092,0.3325110077857971,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.984870672225952,0.4264616966247558,0.4042297005653381,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620864391326904,0.3955561220645904,0.2771373391151428,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098525643348694,0.3406234085559845,0.3235242664813995,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999461889266968,0.2295947819948196,1.0385804176330566,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198091268539429,1.0,1.0,0.0,1.0,-2.8526923656463623,2.8526856899261475,6.5391877797083e-06,2.201716184616089,0.7367382645606995,0.7367382645606995,0.0,102.97489166259766,94.0,19209.443359375,-0.0,1827.2371826171875,1.0,283.1499938964844,285.4474182128906,290.1226806640625,291.2064514160156,293.1499938964844,293.1499938964844,283.1499938964844,19102.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020152807235718,1.0,0.0,0.0,1.9948848485946653,1.9948934316635127,2.655394268913369e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4028.21240234375,0.0,284.443359375,3304.857421875,0.0,1626.6937255859375,0.5135131478309631,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.945768654346466,0.3686189353466034,0.3323124349117279,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909601211547852,0.4266448318958282,0.4043211638927459,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693599343299866,0.3956794142723083,0.2771628201007843,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176797866821288,0.3408285081386566,0.3236361145973205,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062088489532471,0.2297882139682769,1.0390480756759644,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.518599808216095,1.0,1.0,0.0,1.0,-2.85329008102417,2.853283405303955,6.54199902783148e-06,2.202209234237671,0.732530951499939,0.732530951499939,0.0,100.8502197265625,97.0,19145.0625,-0.0,1817.8406982421875,1.0,283.1499938964844,285.4639587402344,290.1179504394531,291.1982727050781,293.1499938964844,293.1499938964844,283.1499938964844,19084.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700419545173645,1.0,0.0,0.0,1.973888635635376,1.973897218704224,2.599792310320481e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4024.002685546875,0.0,277.0997314453125,3304.857421875,0.0,1614.06591796875,0.5090097784996033,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529510140419006,0.3683293461799621,0.3319851756095886,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965356588363647,0.4269893169403076,0.4045729637145996,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.39590585231781,0.2772667109966278,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256685376167296,0.3412147164344787,0.3239289224147796,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030662536621,0.2301630675792694,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177543759346008,1.0,1.0,0.0,1.0,-2.8552680015563965,2.8552615642547607,6.551235856022686e-06,2.2038094997406006,0.7241914868354797,0.7241914868354797,0.0,98.95279693603516,115.0,19021.69140625,-0.0,1811.7115478515625,1.0,283.1499938964844,285.498046875,290.109375,291.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973461508750916,1.0,0.0,0.0,1.9325450658798216,1.9325532913208008,2.492026283107407e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4016.100341796875,0.0,263.0677185058594,3304.857421875,0.0,1589.87255859375,0.5001842975616455,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529510140419006,0.3683293461799621,0.3319851756095886,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965356588363647,0.4269893169403076,0.4045729637145996,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.39590585231781,0.2772667109966278,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256685376167296,0.3412147164344787,0.3239289224147796,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030662536621,0.2301630675792694,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177543759346008,1.0,1.0,0.0,1.0,-2.8552680015563965,2.8552615642547607,6.551235856022686e-06,2.2038094997406006,0.7241914868354797,0.7241914868354797,0.0,98.95279693603516,115.0,19021.69140625,-0.0,1811.7115478515625,1.0,283.1499938964844,285.498046875,290.109375,291.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973461508750916,1.0,0.0,0.0,1.9325450658798216,1.9325532913208008,2.492026283107407e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4016.100341796875,0.0,263.0677185058594,3304.857421875,0.0,1589.87255859375,0.5001842975616455,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306254386901855,0.3680061399936676,0.3319304883480072,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801973104476928,0.4273011684417724,0.4051114022731781,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563770294189452,0.3961037397384643,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047517776489258,0.3415632843971252,0.3245034217834472,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960447072982788,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604674339294,1.0,1.0,0.0,1.0,-2.8601856231689453,2.8601791858673096,6.573935024789535e-06,2.207656145095825,0.7160068154335022,0.7160068154335022,0.0,105.12814331054688,133.0,18913.017578125,-0.0,1849.56396484375,1.0,283.1499938964844,285.5342712402344,290.1019897460937,291.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944463849067688,1.0,0.0,0.0,1.8919910192489624,1.891999125480652,2.388534596775571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4009.11572265625,0.0,249.8203887939453,3304.857421875,0.0,1567.203369140625,0.4915727376937866,1.0,0.0,3.0,1.0,0.0
