time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306254386901855,0.3680061399936676,0.3319304883480072,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801973104476928,0.4273011684417724,0.4051114022731781,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563770294189452,0.3961037397384643,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047517776489258,0.3415632843971252,0.3245034217834472,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960447072982788,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604674339294,1.0,1.0,0.0,1.0,-2.8601856231689453,2.8601791858673096,6.573935024789535e-06,2.207656145095825,0.7160068154335022,0.7160068154335022,0.0,105.12814331054688,133.0,18913.017578125,-0.0,1849.56396484375,1.0,283.1499938964844,285.5342712402344,290.1019897460937,291.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944463849067688,1.0,0.0,0.0,1.8919910192489624,1.891999125480652,2.388534596775571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4009.11572265625,0.0,249.8203887939453,3304.857421875,0.0,1567.203369140625,0.4915727376937866,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975907564163208,0.3676324486732483,0.332019180059433,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140727519989,0.4275648593902588,0.4058035314083099,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221312403678894,0.396260142326355,0.2780201137065887,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756637573242188,0.3418624103069305,0.3252297043800354,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284854888916,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311062932014465,1.0,1.0,0.0,1.0,-2.8666460514068604,2.866639375686645,6.603861493204022e-06,2.212730646133423,0.7080327868461609,0.7080327868461609,0.0,116.38313293457033,151.0,18813.3125,-0.0,1914.8447265625,1.0,283.1499938964844,285.572265625,290.09588623046875,291.15838623046875,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691781759262085,1.0,0.0,0.0,1.8523287773132324,1.8523366451263428,2.289441454195185e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4002.952392578125,0.0,237.3300628662109,3304.857421875,0.0,1546.509521484375,0.4831863641738891,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975907564163208,0.3676324486732483,0.332019180059433,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140727519989,0.4275648593902588,0.4058035314083099,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221312403678894,0.396260142326355,0.2780201137065887,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756637573242188,0.3418624103069305,0.3252297043800354,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284854888916,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311062932014465,1.0,1.0,0.0,1.0,-2.8666460514068604,2.866639375686645,6.603861493204022e-06,2.212730646133423,0.7080327868461609,0.7080327868461609,0.0,116.38313293457033,151.0,18813.3125,-0.0,1914.8447265625,1.0,283.1499938964844,285.572265625,290.09588623046875,291.15838623046875,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691781759262085,1.0,0.0,0.0,1.8523287773132324,1.8523366451263428,2.289441454195185e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4002.952392578125,0.0,237.3300628662109,3304.857421875,0.0,1546.509521484375,0.4831863641738891,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673322200775146,0.3672247231006622,0.3321828544139862,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.91360741853714,0.42779341340065,0.4065741896629333,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.88972008228302,0.3963890969753265,0.2785190045833587,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475756049156189,0.3421258926391601,0.3260339796543121,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465654611587524,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411519408226013,1.0,1.0,0.0,1.0,-2.873831272125244,2.8738245964050293,6.637224942096509e-06,2.218373537063598,0.7003010511398315,0.7003010511398315,0.0,130.5891876220703,169.0,18718.41015625,-0.0,1996.0655517578125,1.0,283.1499938964844,285.6112365722656,290.0906982421875,291.14825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893328428268433,1.0,0.0,0.0,1.813694715499878,1.8137024641036987,2.1949355755168654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3997.279052734375,0.0,225.5908660888672,3304.857421875,0.0,1527.6080322265625,0.4750496745109558,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673322200775146,0.3672247231006622,0.3321828544139862,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.91360741853714,0.42779341340065,0.4065741896629333,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.88972008228302,0.3963890969753265,0.2785190045833587,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475756049156189,0.3421258926391601,0.3260339796543121,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465654611587524,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411519408226013,1.0,1.0,0.0,1.0,-2.873831272125244,2.8738245964050293,6.637224942096509e-06,2.218373537063598,0.7003010511398315,0.7003010511398315,0.0,130.5891876220703,169.0,18718.41015625,-0.0,1996.0655517578125,1.0,283.1499938964844,285.6112365722656,290.0906982421875,291.14825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893328428268433,1.0,0.0,0.0,1.813694715499878,1.8137024641036987,2.1949355755168654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3997.279052734375,0.0,225.5908660888672,3304.857421875,0.0,1527.6080322265625,0.4750496745109558,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537664413452148,0.3670134544372558,0.3322832584381103,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.898363471031189,0.427899420261383,0.4069783687591553,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755262494087219,0.3964482247829437,0.2787843644618988,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351259231567383,0.3422491550445556,0.326454758644104,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.735828161239624,0.2311494201421737,1.0521916151046753,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465753078460693,1.0,1.0,0.0,1.0,-2.877577304840088,2.877570867538452,6.65465177007718e-06,2.221315383911133,0.6965349316596985,0.6965349316596985,0.0,138.40895080566406,169.0,18672.26953125,-0.0,2040.5980224609373,1.0,283.1499938964844,285.6309509277344,290.0883483886719,291.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,18954.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881684064865112,1.0,0.0,0.0,1.7948133945465088,1.79482102394104,2.149473061763274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3994.581787109375,0.0,220.0032653808593,3304.857421875,0.0,1518.66064453125,0.4710844457149505,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414504528045654,0.3667997419834137,0.3323930501937866,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.884701669216156,0.4280023872852325,0.4073918759822845,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625096678733826,0.3965062499046325,0.2790579795837402,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236779570579529,0.3423692286014557,0.3268846869468689,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259413003921509,0.2312448620796203,1.054136037826538,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521650314331055,1.0,1.0,0.0,1.0,-2.881389141082764,2.881382465362549,6.67240647089784e-06,2.224308490753174,0.6928402781486511,0.6928402781486511,0.0,146.5612335205078,172.0,18626.89453125,-0.0,2086.98876953125,1.0,283.1499938964844,285.6507568359375,290.086181640625,291.1390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18937.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870324015617371,1.0,0.0,0.0,1.7762539386749268,1.776261568069458,2.105249308215207e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3991.969482421875,0.0,214.6051025390625,3304.857421875,0.0,1509.9566650390625,0.4671941101551056,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272958397865295,0.3663888573646545,0.3324126005172729,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282158315181732,0.4080027341842651,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.3966375589370727,0.2794502377510071,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757598876953,0.3426168859004974,0.3275281488895416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141490578651428,0.2314269691705703,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.88674545288086,2.8867387771606445,6.697537173749879e-06,2.228576898574829,0.6856428980827332,0.6856428980827332,0.0,157.2989501953125,160.0,18528.31640625,-0.0,2148.84521484375,1.0,283.1499938964844,285.6894226074219,290.0822448730469,291.1303100585937,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847906112670898,1.0,0.0,0.0,1.740088701248169,1.7400959730148315,2.020394447299623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3986.595703125,0.0,204.35415649414065,3304.857421875,0.0,1492.85302734375,0.459636390209198,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272958397865295,0.3663888573646545,0.3324126005172729,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282158315181732,0.4080027341842651,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.3966375589370727,0.2794502377510071,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757598876953,0.3426168859004974,0.3275281488895416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141490578651428,0.2314269691705703,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.88674545288086,2.8867387771606445,6.697537173749879e-06,2.228576898574829,0.6856428980827332,0.6856428980827332,0.0,157.2989501953125,160.0,18528.31640625,-0.0,2148.84521484375,1.0,283.1499938964844,285.6894226074219,290.0822448730469,291.1303100585937,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847906112670898,1.0,0.0,0.0,1.740088701248169,1.7400959730148315,2.020394447299623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3986.595703125,0.0,204.35415649414065,3304.857421875,0.0,1492.85302734375,0.459636390209198,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257794976234436,0.3660517930984497,0.3321293294429779,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284796714782715,0.4082756340503692,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322852134705,0.3968341648578644,0.2796023786067962,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089751601219177,0.3429177701473236,0.3278354406356811,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.8886187076568604,2.888612031936645,6.706523890898097e-06,2.2301533222198486,0.6786895394325256,0.6786895394325256,0.0,158.41506958007812,148.0,18417.21484375,-0.0,2157.5283203125,1.0,283.1499938964844,285.72607421875,290.0785827636719,291.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824570298194885,1.0,0.0,0.0,1.705237627029419,1.705244779586792,1.940274643175144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3980.77490234375,0.0,194.810791015625,3304.857421875,0.0,1475.153564453125,0.4523867666721344,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257794976234436,0.3660517930984497,0.3321293294429779,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284796714782715,0.4082756340503692,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322852134705,0.3968341648578644,0.2796023786067962,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089751601219177,0.3429177701473236,0.3278354406356811,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.8886187076568604,2.888612031936645,6.706523890898097e-06,2.2301533222198486,0.6786895394325256,0.6786895394325256,0.0,158.41506958007812,148.0,18417.21484375,-0.0,2157.5283203125,1.0,283.1499938964844,285.72607421875,290.0785827636719,291.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824570298194885,1.0,0.0,0.0,1.705237627029419,1.705244779586792,1.940274643175144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3980.77490234375,0.0,194.810791015625,3304.857421875,0.0,1475.153564453125,0.4523867666721344,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314029574394226,0.3658232092857361,0.3317260146141052,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745659589767456,0.4288275241851806,0.4083977937698364,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971303701400757,0.2796542942523956,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151873350143433,0.3433078527450561,0.3279965817928314,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319390028715133,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110610961914,1.0,1.0,0.0,1.0,-2.888963222503662,2.888956546783448,6.708321052428801e-06,2.230506658554077,0.6719788312911987,0.6719788312911987,0.0,153.78021240234375,136.0,18301.705078125,-0.0,2135.2802734375,1.0,283.1499938964844,285.7613525390625,290.0753173828125,291.1123962402344,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798994541168213,1.0,0.0,0.0,1.67170250415802,1.6717095375061035,1.8647105548552645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3974.804931640625,0.0,185.9329528808593,3304.857421875,0.0,1455.87841796875,0.4454443752765655,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314029574394226,0.3658232092857361,0.3317260146141052,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745659589767456,0.4288275241851806,0.4083977937698364,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971303701400757,0.2796542942523956,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151873350143433,0.3433078527450561,0.3279965817928314,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319390028715133,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110610961914,1.0,1.0,0.0,1.0,-2.888963222503662,2.888956546783448,6.708321052428801e-06,2.230506658554077,0.6719788312911987,0.6719788312911987,0.0,153.78021240234375,136.0,18301.705078125,-0.0,2135.2802734375,1.0,283.1499938964844,285.7613525390625,290.0753173828125,291.1123962402344,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798994541168213,1.0,0.0,0.0,1.67170250415802,1.6717095375061035,1.8647105548552645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3974.804931640625,0.0,185.9329528808593,3304.857421875,0.0,1455.87841796875,0.4454443752765655,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371855616569519,0.3657354712486267,0.3314679265022278,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814526796340942,0.4290777742862701,0.408445656299591,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593358993530273,0.3973557949066162,0.2796712517738342,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211783170700073,0.3435858190059662,0.3280702233314514,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238588333129883,0.2321542650461197,1.0584630966186523,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538086891174316,1.0,1.0,0.0,1.0,-2.8889153003692627,2.888908624649048,6.708204182359623e-06,2.2305169105529785,0.6680757403373718,0.6680757403373718,0.0,149.35147094726562,136.0,18232.671875,-0.0,2113.379638671875,1.0,283.1499938964844,285.7821655273437,290.0738220214844,291.1073913574219,293.1499938964844,293.1499938964844,283.1499938964844,18804.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678259551525116,1.0,0.0,0.0,1.652237892150879,1.6522449254989624,1.8215395414245005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3971.36279296875,0.0,180.9137115478516,3304.857421875,0.0,1443.5880126953125,0.4414296448230743,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419090509414673,0.3656952977180481,0.3312961161136627,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870304822921753,0.4292608499526977,0.4084754288196563,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645914196968079,0.3975243866443634,0.2796825170516968,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259339332580566,0.3437881469726562,0.3281180262565613,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279976606369019,0.2323123067617416,1.0584996938705444,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516642928123474,1.0,1.0,0.0,1.0,-2.888859748840332,2.888852834701538,6.708013643219601e-06,2.230504274368286,0.6655254364013672,0.6655254364013672,0.0,145.95082092285156,124.0,18187.13671875,-0.0,2096.53173828125,1.0,283.1499938964844,285.79595947265625,290.0731201171875,291.1043395996094,293.1499938964844,293.1499938964844,283.1499938964844,18789.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771353483200073,1.0,0.0,0.0,1.6395349502563477,1.6395418643951416,1.793637807168125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3969.161865234375,0.0,177.69003295898438,3304.857421875,0.0,1435.1939697265625,0.4388153851032257,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488407135009766,0.3656656444072723,0.3310848772525787,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951190710067749,0.4295083880424499,0.4085142910480499,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722744584083557,0.3977560400962829,0.2796994745731354,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.832778811454773,0.3440604507923126,0.328180193901062,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339479923248291,0.2325259149074554,1.05854332447052,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487308502197266,1.0,1.0,0.0,1.0,-2.888799905776977,2.8887932300567627,6.707819920848124e-06,2.23049545288086,0.6623995304107666,0.6623995304107666,0.0,141.2895050048828,124.0,18130.994140625,-0.0,2073.467041015625,1.0,283.1499938964844,285.81304931640625,290.0726013183594,291.10089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18770.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675707221031189,1.0,0.0,0.0,1.6239855289459229,1.6239923238754272,1.7597773194211189e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3966.540771484375,0.0,173.79945373535156,3304.857421875,0.0,1424.5677490234375,0.4356217682361603,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.856930136680603,0.3656568527221679,0.3308804035186767,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044042229652404,0.4297750294208526,0.408558577299118,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811731934547424,0.3980090618133545,0.2797220349311828,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406615257263184,0.3443528115749359,0.3282485902309418,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407965660095215,0.2327553033828735,1.058598875999451,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455940961837769,1.0,1.0,0.0,1.0,-2.8887834548950195,2.8887767791748047,6.707826742058387e-06,2.2305195331573486,0.6593416929244995,0.6593416929244995,0.0,136.2992706298828,112.0,18075.837890625,-0.0,2048.85546875,1.0,283.1499938964844,285.8300476074219,290.07244873046875,291.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18751.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674268364906311,1.0,0.0,0.0,1.6087963581085205,1.608803153038025,1.727012914898296e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3964.0673828125,0.0,170.05726623535156,3304.857421875,0.0,1413.904052734375,0.432509034872055,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876984179019928,0.3656999170780182,0.3305003643035888,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289395809173584,0.4303585290908813,0.4086697399616241,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028000831604004,0.3985734581947326,0.2797890901565552,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601201176643372,0.344997227191925,0.3284144401550293,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757713794708252,0.2332551479339599,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032363891602,1.0,1.0,0.0,1.0,-2.88895320892334,2.888946533203125,6.708780347253196e-06,2.230724334716797,0.653430163860321,0.653430163860321,0.0,125.64811706542967,100.0,17968.818359375,-0.0,1996.6624755859373,1.0,283.1499938964844,285.8636169433594,290.0732421875,291.0931396484375,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714035868644714,1.0,0.0,0.0,1.5795011520385742,1.5795077085494995,1.664689790459306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3959.564697265625,0.0,163.00010681152344,3304.857421875,0.0,1392.8001708984375,0.4265249967575073,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876984179019928,0.3656999170780182,0.3305003643035888,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289395809173584,0.4303585290908813,0.4086697399616241,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028000831604004,0.3985734581947326,0.2797890901565552,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601201176643372,0.344997227191925,0.3284144401550293,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757713794708252,0.2332551479339599,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032363891602,1.0,1.0,0.0,1.0,-2.88895320892334,2.888946533203125,6.708780347253196e-06,2.230724334716797,0.653430163860321,0.653430163860321,0.0,125.64811706542967,100.0,17968.818359375,-0.0,1996.6624755859373,1.0,283.1499938964844,285.8636169433594,290.0732421875,291.0931396484375,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714035868644714,1.0,0.0,0.0,1.5795011520385742,1.5795077085494995,1.664689790459306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3959.564697265625,0.0,163.00010681152344,3304.857421875,0.0,1392.8001708984375,0.4265249967575073,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032124280929564,0.365825891494751,0.3301719427108764,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598433971405028,0.4309991300106048,0.4088141024112701,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124542236328,0.3992089927196502,0.279889851808548,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.885906994342804,0.3457254469394684,0.3286347985267639,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997661590576,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.53184974193573,1.0,1.0,0.0,1.0,-2.8894662857055664,2.8894593715667725,6.711331479891669e-06,2.2311952114105225,0.6477976441383362,0.6477976441383362,0.0,114.4172134399414,88.0,17866.669921875,-0.0,1942.1666259765625,1.0,283.1499938964844,285.8966064453125,290.0754089355469,291.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686100363731384,1.0,0.0,0.0,1.551692247390747,1.5516986846923828,1.606588142522014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3955.6474609375,0.0,156.49386596679688,3304.857421875,0.0,1372.3861083984375,0.4208691716194153,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032124280929564,0.365825891494751,0.3301719427108764,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598433971405028,0.4309991300106048,0.4088141024112701,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124542236328,0.3992089927196502,0.279889851808548,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.885906994342804,0.3457254469394684,0.3286347985267639,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997661590576,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.53184974193573,1.0,1.0,0.0,1.0,-2.8894662857055664,2.8894593715667725,6.711331479891669e-06,2.2311952114105225,0.6477976441383362,0.6477976441383362,0.0,114.4172134399414,88.0,17866.669921875,-0.0,1942.1666259765625,1.0,283.1499938964844,285.8966064453125,290.0754089355469,291.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686100363731384,1.0,0.0,0.0,1.551692247390747,1.5516986846923828,1.606588142522014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3955.6474609375,0.0,156.49386596679688,3304.857421875,0.0,1372.3861083984375,0.4208691716194153,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411249756813048,0.3660316467285156,0.3299030661582947,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924501180648804,0.4316894710063934,0.4089926779270172,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707933068275452,0.3999087512493133,0.2800261080265045,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213959574699402,0.3465376496315002,0.3289210200309753,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198937416077,0.2343896776437759,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897173881531,1.0,1.0,0.0,1.0,-2.8903591632843018,2.890352487564087,6.715652489219792e-06,2.231961488723755,0.6424447894096375,0.6424447894096375,0.0,102.85787200927734,91.0,17769.615234375,-0.0,1886.64453125,1.0,283.1499938964844,285.92889404296875,290.0787353515625,291.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659220457077026,1.0,0.0,0.0,1.5253794193267822,1.525385856628418,1.552562878259778e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3952.2763671875,0.0,150.50808715820312,3304.857421875,0.0,1352.8997802734375,0.415540874004364,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411249756813048,0.3660316467285156,0.3299030661582947,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924501180648804,0.4316894710063934,0.4089926779270172,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707933068275452,0.3999087512493133,0.2800261080265045,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213959574699402,0.3465376496315002,0.3289210200309753,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198937416077,0.2343896776437759,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897173881531,1.0,1.0,0.0,1.0,-2.8903591632843018,2.890352487564087,6.715652489219792e-06,2.231961488723755,0.6424447894096375,0.6424447894096375,0.0,102.85787200927734,91.0,17769.615234375,-0.0,1886.64453125,1.0,283.1499938964844,285.92889404296875,290.0787353515625,291.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659220457077026,1.0,0.0,0.0,1.5253794193267822,1.525385856628418,1.552562878259778e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3952.2763671875,0.0,150.50808715820312,3304.857421875,0.0,1352.8997802734375,0.415540874004364,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957995593547821,0.3662514984607696,0.3299434781074524,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328787922859192,0.4020088911056518,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224870681762,0.2803986072540283,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939439594745636,0.3473817706108093,0.3295440375804901,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633403778076,0.2349669337272644,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404348373413,2.8853976726531982,6.693022896797629e-06,2.228302478790283,0.6373112797737122,0.6373112797737122,0.0,98.31437683105467,109.0,17654.63671875,-0.0,1856.3099365234373,1.0,283.1499938964844,285.9578857421875,290.0829162597656,291.0876159667969,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633226275444031,1.0,0.0,0.0,1.5004534721374512,1.5004597902297974,1.50223712580555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3948.64990234375,0.0,144.9954376220703,3304.857421875,0.0,1334.2037353515625,0.4105198383331299,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957995593547821,0.3662514984607696,0.3299434781074524,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328787922859192,0.4020088911056518,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224870681762,0.2803986072540283,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939439594745636,0.3473817706108093,0.3295440375804901,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633403778076,0.2349669337272644,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404348373413,2.8853976726531982,6.693022896797629e-06,2.228302478790283,0.6373112797737122,0.6373112797737122,0.0,98.31437683105467,109.0,17654.63671875,-0.0,1856.3099365234373,1.0,283.1499938964844,285.9578857421875,290.0829162597656,291.0876159667969,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633226275444031,1.0,0.0,0.0,1.5004534721374512,1.5004597902297974,1.50223712580555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3948.64990234375,0.0,144.9954376220703,3304.857421875,0.0,1334.2037353515625,0.4105198383331299,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.956707775592804,0.3663634061813354,0.3300486803054809,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338402152061462,0.4036648869514465,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845166802406312,0.4009881615638733,0.2806549668312073,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384105205535888,0.3478193879127502,0.3299575448036194,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221303224563599,0.2352575957775116,1.0626238584518433,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.522674560546875,1.0,1.0,0.0,1.0,-2.889898538589477,2.8898918628692627,6.713348739140201e-06,2.2315330505371094,0.6348428726196289,0.6348428726196289,0.0,98.83111572265624,109.0,17620.685546875,-0.0,1866.06689453125,1.0,283.1499938964844,285.9730529785156,290.0849304199219,291.0869445800781,293.1499938964844,293.1499938964844,283.1499938964844,18580.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619762778282166,1.0,0.0,0.0,1.488433837890625,1.4884401559829712,1.478265687637759e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3947.11083984375,0.0,142.39263916015625,3304.857421875,0.0,1324.578125,0.4081116914749145,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509658217430116,0.3665007948875427,0.3302154541015625,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343220889568329,0.4101842641830444,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.979927897453308,0.4013810455799103,0.2809613347053528,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.93273663520813,0.3482822775840759,0.330439954996109,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181086182594299,0.2355591058731079,1.0642311573028564,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255762934684753,1.0,1.0,0.0,1.0,-2.9007022380828857,2.900695323944092,6.76355966788833e-06,2.2398409843444824,0.6325459480285645,0.6325459480285645,0.0,100.76425170898438,127.0,17614.681640625,-0.0,1893.0869140625,1.0,283.1499938964844,285.9929504394531,290.0877685546875,291.0881652832031,293.1499938964844,293.1499938964844,283.1499938964844,18557.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606858968734741,1.0,0.0,0.0,1.47697114944458,1.4769773483276367,1.4555844529695605e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3947.2978515625,0.0,139.92198181152344,3304.857421875,0.0,1315.3896484375,0.4058037996292114,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165820479393004,0.3667467534542084,0.3308122158050537,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745904803276062,0.4345577657222748,0.412060409784317,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491732716560364,0.402151346206665,0.2817851901054382,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004062414169312,0.3491868078708648,0.331683486700058,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928551435470581,0.2360944747924804,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.911391496658325,2.9113848209381104,6.8142421696393285e-06,2.248422861099243,0.6282142996788025,0.6282142996788025,0.0,110.93677520751952,145.0,17570.142578125,-0.0,1960.9290771484373,1.0,283.1499938964844,286.0292663574219,290.0967102050781,291.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587039232254028,1.0,0.0,0.0,1.4555453062057495,1.4555513858795166,1.413659731497319e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3948.1767578125,0.0,135.37623596191406,3304.857421875,0.0,1301.3485107421875,0.401490718126297,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165820479393004,0.3667467534542084,0.3308122158050537,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745904803276062,0.4345577657222748,0.412060409784317,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491732716560364,0.402151346206665,0.2817851901054382,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004062414169312,0.3491868078708648,0.331683486700058,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928551435470581,0.2360944747924804,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.911391496658325,2.9113848209381104,6.8142421696393285e-06,2.248422861099243,0.6282142996788025,0.6282142996788025,0.0,110.93677520751952,145.0,17570.142578125,-0.0,1960.9290771484373,1.0,283.1499938964844,286.0292663574219,290.0967102050781,291.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587039232254028,1.0,0.0,0.0,1.4555453062057495,1.4555513858795166,1.413659731497319e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3948.1767578125,0.0,135.37623596191406,3304.857421875,0.0,1301.3485107421875,0.401490718126297,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829420208930969,0.3669356405735016,0.3314868509769439,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388663172721864,0.4350496530532837,0.4129915237426758,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117000699043274,0.4028904438018799,0.2826876044273376,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689985871315002,0.3500641286373138,0.3330354690551758,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653593420982361,0.2365506887435913,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436905026435852,1.0,1.0,0.0,1.0,-2.921649932861328,2.921643018722534,6.862540431029629e-06,2.256430387496948,0.6241646409034729,0.6241646409034729,0.0,124.58663177490234,163.0,17524.482421875,-0.0,2045.8221435546875,1.0,283.1499938964844,286.06158447265625,290.1058044433594,291.1021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572232842445374,1.0,0.0,0.0,1.435713291168213,1.43571937084198,1.375399563130486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3948.597412109375,0.0,131.27073669433594,3304.857421875,0.0,1290.91650390625,0.3975218832492828,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829420208930969,0.3669356405735016,0.3314868509769439,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388663172721864,0.4350496530532837,0.4129915237426758,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117000699043274,0.4028904438018799,0.2826876044273376,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689985871315002,0.3500641286373138,0.3330354690551758,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653593420982361,0.2365506887435913,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436905026435852,1.0,1.0,0.0,1.0,-2.921649932861328,2.921643018722534,6.862540431029629e-06,2.256430387496948,0.6241646409034729,0.6241646409034729,0.0,124.58663177490234,163.0,17524.482421875,-0.0,2045.8221435546875,1.0,283.1499938964844,286.06158447265625,290.1058044433594,291.1021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572232842445374,1.0,0.0,0.0,1.435713291168213,1.43571937084198,1.375399563130486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3948.597412109375,0.0,131.27073669433594,3304.857421875,0.0,1290.91650390625,0.3975218832492828,1.0,0.0,3.0,1.0,0.0
