time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657482266426086,0.3712670803070068,0.3349590301513672,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177622199058532,0.4400418400764465,0.4171586632728576,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934243321418762,0.4079130291938782,0.2858291268348694,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532838821411133,0.3553852140903473,0.3375183641910553,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.752854585647583,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120909690857,1.0,1.0,0.0,1.0,-2.963979721069336,2.963972806930542,7.062234999466455e-06,2.288862466812134,0.6207254528999329,0.6207254528999329,0.0,136.24664306640625,181.0,17596.556640625,-0.0,2176.806396484375,1.0,283.1499938964844,286.1062927246094,290.1159362792969,291.1126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561641693115234,1.0,0.0,0.0,1.4179760217666626,1.41798198223114,1.341625193163054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3953.379150390625,0.0,127.63104248046876,3304.857421875,0.0,1283.4840087890625,0.3939489126205444,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657482266426086,0.3712670803070068,0.3349590301513672,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177622199058532,0.4400418400764465,0.4171586632728576,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934243321418762,0.4079130291938782,0.2858291268348694,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532838821411133,0.3553852140903473,0.3375183641910553,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.752854585647583,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120909690857,1.0,1.0,0.0,1.0,-2.963979721069336,2.963972806930542,7.062234999466455e-06,2.288862466812134,0.6207254528999329,0.6207254528999329,0.0,136.24664306640625,181.0,17596.556640625,-0.0,2176.806396484375,1.0,283.1499938964844,286.1062927246094,290.1159362792969,291.1126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561641693115234,1.0,0.0,0.0,1.4179760217666626,1.41798198223114,1.341625193163054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3953.379150390625,0.0,127.63104248046876,3304.857421875,0.0,1283.4840087890625,0.3939489126205444,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524841070175171,0.3730308413505554,0.3371159136295318,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.902186632156372,0.4424144625663757,0.4199725985527038,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794004917144775,0.4102179408073425,0.2878744900226593,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412251472473145,0.3579675257205963,0.3405423462390899,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431773543357849,0.2441675215959549,1.1071927547454834,286.7017822265625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665764212608337,1.0,1.0,0.0,1.0,-2.992947578430176,2.9929404258728027,7.20156594979926e-06,2.311495780944824,0.6187852025032043,0.6187852025032043,0.0,146.20550537109375,181.0,17654.77734375,-0.0,2278.55712890625,1.0,283.1499938964844,286.1393737792969,290.1259765625,291.1253967285156,293.1499938964844,293.1499938964844,283.1499938964844,18374.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562326550483704,1.0,0.0,0.0,1.407612919807434,1.407618761062622,1.3220865469065757e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3958.9306640625,0.0,125.50285339355467,3304.857421875,0.0,1283.9638671875,0.3918305039405823,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458442687988281,0.3736798763275146,0.3379517495632171,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947579860687256,0.4433552026748657,0.4211240112781524,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723035454750061,0.4111195206642151,0.2887004911899566,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351306319236755,0.3589978814125061,0.3417845070362091,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381734848022461,0.2451573014259338,1.1129432916641235,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712694525718689,1.0,1.0,0.0,1.0,-3.0047388076782227,3.0047314167022705,7.258668119902722e-06,2.320708036422729,0.6179332137107849,0.6179332137107849,0.0,151.46527099609375,184.0,17675.87109375,-0.0,2326.687744140625,1.0,283.1499938964844,286.1531677246094,290.1308898925781,291.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18355.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656487762928009,1.0,0.0,0.0,1.4030989408493042,1.4031047821044922,1.3136207144270884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3961.298583984375,0.0,124.58430480957033,3304.857421875,0.0,1285.752197265625,0.3909092843532562,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388010859489441,0.3745415806770324,0.3390122652053833,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868458271026611,0.4446649253368377,0.4226644933223724,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648120164871216,0.4123662412166595,0.2897960245609283,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287423253059387,0.3604363799095154,0.3434554636478424,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330020070075989,0.2465095520019531,1.120568037033081,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767098069190979,1.0,1.0,0.0,1.0,-3.02036452293396,3.020357131958008,7.334774636547081e-06,2.3329532146453857,0.6166656017303467,0.6166656017303467,0.0,157.6807861328125,184.0,17699.677734375,-0.0,2387.13037109375,1.0,283.1499938964844,286.17254638671875,290.1380920410156,291.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570814251899719,1.0,0.0,0.0,1.3964592218399048,1.3964650630950928,1.3012176225402072e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3964.498291015625,0.0,123.24431610107422,3304.857421875,0.0,1289.9195556640625,0.3895578384399414,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.833405077457428,0.3752857148647308,0.339899867773056,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807911276817322,0.4458411633968353,0.424011081457138,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591212034225464,0.4134835004806518,0.2907488048076629,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238669037818909,0.3617297708988189,0.3449200987815857,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290703654289246,0.2476840317249298,1.1270760297775269,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814020037651062,1.0,1.0,0.0,1.0,-3.0337839126586914,3.03377652168274,7.400407866953174e-06,2.3434505462646484,0.6154623627662659,0.6154623627662659,0.0,162.85546875,187.0,17716.00390625,-0.0,2438.665283203125,1.0,283.1499938964844,286.1895446777344,290.144287109375,291.1487731933594,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577827334403992,1.0,0.0,0.0,1.3902539014816284,1.3902596235275269,1.289679119054199e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3967.0322265625,0.0,122.00582122802734,3304.857421875,0.0,1294.8521728515625,0.3883008062839508,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255056142807007,0.3765739500522613,0.3413782119750976,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872039794921875,0.4479533433914184,0.426350861787796,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509584665298462,0.4154967963695526,0.2924050986766815,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640492260456085,0.3474674224853515,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477234840393,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890242457389832,1.0,1.0,0.0,1.0,-3.056370258331299,3.056362628936768,7.51152492739493e-06,2.361114740371704,0.6132287383079529,0.6132287383079529,0.0,171.1641387939453,190.0,17735.58203125,-0.0,2524.280029296875,1.0,283.1499938964844,286.2188415527344,290.15399169921875,291.1607971191406,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590654253959656,1.0,0.0,0.0,1.3789576292037964,1.3789634704589844,1.2688062156485105e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3970.691650390625,0.0,119.78453826904295,3304.857421875,0.0,1303.9029541015625,0.3860270977020263,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255056142807007,0.3765739500522613,0.3413782119750976,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872039794921875,0.4479533433914184,0.426350861787796,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509584665298462,0.4154967963695526,0.2924050986766815,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640492260456085,0.3474674224853515,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477234840393,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890242457389832,1.0,1.0,0.0,1.0,-3.056370258331299,3.056362628936768,7.51152492739493e-06,2.361114740371704,0.6132287383079529,0.6132287383079529,0.0,171.1641387939453,190.0,17735.58203125,-0.0,2524.280029296875,1.0,283.1499938964844,286.2188415527344,290.15399169921875,291.1607971191406,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590654253959656,1.0,0.0,0.0,1.3789576292037964,1.3789634704589844,1.2688062156485105e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3970.691650390625,0.0,119.78453826904295,3304.857421875,0.0,1303.9029541015625,0.3860270977020263,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200882077217102,0.3777267336845398,0.34263676404953,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662313222885132,0.4499016404151916,0.4284258186817169,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817699432373,0.4173670411109924,0.293881207704544,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119785189628601,0.3661757409572601,0.3497200608253479,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.2513475120067596,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484275817871,1.0,1.0,0.0,1.0,-3.075482130050659,3.075474500656128,7.606189228681615e-06,2.376058340072632,0.6111910939216614,0.6111910939216614,0.0,177.5076904296875,178.0,17745.591796875,-0.0,2594.04541015625,1.0,283.1499938964844,286.2438049316406,290.1619567871094,291.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598277688026428,1.0,0.0,0.0,1.3688884973526,1.3688942193984983,1.2503441837452556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3973.3828125,0.0,117.84024810791016,3304.857421875,0.0,1309.2996826171875,0.3840164244174957,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200882077217102,0.3777267336845398,0.34263676404953,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662313222885132,0.4499016404151916,0.4284258186817169,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817699432373,0.4173670411109924,0.293881207704544,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119785189628601,0.3661757409572601,0.3497200608253479,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.2513475120067596,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484275817871,1.0,1.0,0.0,1.0,-3.075482130050659,3.075474500656128,7.606189228681615e-06,2.376058340072632,0.6111910939216614,0.6111910939216614,0.0,177.5076904296875,178.0,17745.591796875,-0.0,2594.04541015625,1.0,283.1499938964844,286.2438049316406,290.1619567871094,291.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598277688026428,1.0,0.0,0.0,1.3688884973526,1.3688942193984983,1.2503441837452556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3973.3828125,0.0,117.84024810791016,3304.857421875,0.0,1309.2996826171875,0.3840164244174957,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230381011962891,0.3788352012634277,0.3435528874397278,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699435591697693,0.4517904222011566,0.4301248490810394,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.419194757938385,0.2950917184352875,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156697154045105,0.3682223260402679,0.3515754044055938,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227706909179688,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013964653015,1.0,1.0,0.0,1.0,-3.0901660919189453,3.090158462524414,7.679464943066705e-06,2.387598752975464,0.6092937588691711,0.6092937588691711,0.0,176.11045837402344,166.0,17743.048828125,-0.0,2615.1298828125,1.0,283.1499938964844,286.264892578125,290.17022705078125,291.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600210666656494,1.0,0.0,0.0,1.3597625494003296,1.359768271446228,1.233728568195147e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3975.63330078125,0.0,116.10916900634766,3304.857421875,0.0,1310.670166015625,0.3822095990180969,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230381011962891,0.3788352012634277,0.3435528874397278,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699435591697693,0.4517904222011566,0.4301248490810394,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.419194757938385,0.2950917184352875,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156697154045105,0.3682223260402679,0.3515754044055938,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227706909179688,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013964653015,1.0,1.0,0.0,1.0,-3.0901660919189453,3.090158462524414,7.679464943066705e-06,2.387598752975464,0.6092937588691711,0.6092937588691711,0.0,176.11045837402344,166.0,17743.048828125,-0.0,2615.1298828125,1.0,283.1499938964844,286.264892578125,290.17022705078125,291.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600210666656494,1.0,0.0,0.0,1.3597625494003296,1.359768271446228,1.233728568195147e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3975.63330078125,0.0,116.10916900634766,3304.857421875,0.0,1310.670166015625,0.3822095990180969,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313869833946228,0.3799620866775512,0.3443029224872589,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941999912262,0.4536866247653961,0.431636780500412,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585095405578613,0.4210450351238251,0.2961751222610473,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672281742096,0.3702592551708221,0.3532271981239319,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306027412414551,0.2543051242828369,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593619167804718,1.0,1.0,0.0,1.0,-3.1025123596191406,3.1025044918060303,7.741304216324352e-06,2.3972837924957275,0.6075007319450378,0.6075007319450378,0.0,169.992431640625,154.0,17734.068359375,-0.0,2606.81787109375,1.0,283.1499938964844,286.2831115722656,290.1796264648437,291.187255859375,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597408652305603,1.0,0.0,0.0,1.3513402938842771,1.3513458967208862,1.2184925424207904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3977.791748046875,0.0,114.5388641357422,3304.857421875,0.0,1308.683837890625,0.3805572390556335,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313869833946228,0.3799620866775512,0.3443029224872589,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941999912262,0.4536866247653961,0.431636780500412,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585095405578613,0.4210450351238251,0.2961751222610473,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672281742096,0.3702592551708221,0.3532271981239319,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306027412414551,0.2543051242828369,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593619167804718,1.0,1.0,0.0,1.0,-3.1025123596191406,3.1025044918060303,7.741304216324352e-06,2.3972837924957275,0.6075007319450378,0.6075007319450378,0.0,169.992431640625,154.0,17734.068359375,-0.0,2606.81787109375,1.0,283.1499938964844,286.2831115722656,290.1796264648437,291.187255859375,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597408652305603,1.0,0.0,0.0,1.3513402938842771,1.3513458967208862,1.2184925424207904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3977.791748046875,0.0,114.5388641357422,3304.857421875,0.0,1308.683837890625,0.3805572390556335,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370991349220276,0.3805359899997711,0.3446479439735412,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867603540420532,0.454644113779068,0.4323593080043793,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649756908416748,0.4219838380813598,0.2966953814029693,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306288719177246,0.371281087398529,0.3540137112140655,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358039617538452,0.2550158202648163,1.1608426570892334,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919347405433655,1.0,1.0,0.0,1.0,-3.1082212924957275,3.108213424682617,7.769980584271252e-06,2.401761770248413,0.6066406965255737,0.6066406965255737,0.0,165.8748016357422,154.0,17728.662109375,-0.0,2596.1083984375,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.19219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594771146774292,1.0,0.0,0.0,1.3473522663116455,1.3473578691482544,1.2113112290990102e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3978.96484375,0.0,113.80341339111328,3304.857421875,0.0,1306.815673828125,0.3797789812088012,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437761664390564,0.3811167478561401,0.3449819087982178,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946633338928223,0.4556087851524353,0.4330702424049377,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725283145904541,0.4229321181774139,0.2972087562084198,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374996185302734,0.3723066747188568,0.3547852039337158,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418225407600403,0.2557219564914703,1.1631052494049072,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.589966356754303,1.0,1.0,0.0,1.0,-3.1137428283691406,3.1137349605560303,7.797767466399819e-06,2.406092882156372,0.6058034896850586,0.6058034896850586,0.0,161.28880310058594,142.0,17723.0546875,-0.0,2582.5009765625,1.0,283.1499938964844,286.2996826171875,290.1905517578125,291.1975402832031,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591632962226868,1.0,0.0,0.0,1.3434951305389404,1.343500733375549,1.2043858532706508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3980.225341796875,0.0,113.09662628173828,3304.857421875,0.0,1304.594970703125,0.3790283799171448,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899147033691,0.3822960257530212,0.3456315100193023,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142203330993652,0.4575588405132293,0.4344747960567474,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890870988368988,0.4248548746109009,0.298226922750473,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159199714661,0.3743692338466644,0.3563019335269928,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565099000930786,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854518413543701,1.0,1.0,0.0,1.0,-3.1244313716888428,3.1244235038757324,7.851694135752041e-06,2.414475679397583,0.6041945219039917,0.6041945219039917,0.0,151.1670379638672,130.0,17711.943359375,-0.0,2549.373779296875,1.0,283.1499938964844,286.3152160644531,290.20294189453125,291.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584601998329163,1.0,0.0,0.0,1.3361355066299438,1.3361411094665527,1.1912266728586479e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3983.0185546875,0.0,111.75933074951172,3304.857421875,0.0,1299.628173828125,0.3776010572910309,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899147033691,0.3822960257530212,0.3456315100193023,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142203330993652,0.4575588405132293,0.4344747960567474,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890870988368988,0.4248548746109009,0.298226922750473,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159199714661,0.3743692338466644,0.3563019335269928,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565099000930786,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854518413543701,1.0,1.0,0.0,1.0,-3.1244313716888428,3.1244235038757324,7.851694135752041e-06,2.414475679397583,0.6041945219039917,0.6041945219039917,0.0,151.1670379638672,130.0,17711.943359375,-0.0,2549.373779296875,1.0,283.1499938964844,286.3152160644531,290.20294189453125,291.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584601998329163,1.0,0.0,0.0,1.3361355066299438,1.3361411094665527,1.1912266728586479e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3983.0185546875,0.0,111.75933074951172,3304.857421875,0.0,1299.628173828125,0.3776010572910309,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813496828079224,0.3834958076477051,0.3462699949741363,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406636953353882,0.4595334529876709,0.4358716011047363,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493937492372,0.4268085360527038,0.2992440164089203,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756994605064392,0.3764448761940002,0.3577998578548431,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775396466255188,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356932640076,1.0,1.0,0.0,1.0,-3.1348299980163574,3.134822130203247,7.904333870101254e-06,2.4226298332214355,0.6026725769042969,0.6026725769042969,0.0,140.22830200195312,118.0,17701.708984375,-0.0,2511.06884765625,1.0,283.1499938964844,286.3299865722656,290.216552734375,291.2223205566406,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657735288143158,1.0,0.0,0.0,1.3292194604873655,1.3292250633239746,1.1789268228312721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3986.156982421875,0.0,110.51497650146484,3304.857421875,0.0,1294.5181884765625,0.3762643933296203,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813496828079224,0.3834958076477051,0.3462699949741363,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406636953353882,0.4595334529876709,0.4358716011047363,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493937492372,0.4268085360527038,0.2992440164089203,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756994605064392,0.3764448761940002,0.3577998578548431,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775396466255188,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356932640076,1.0,1.0,0.0,1.0,-3.1348299980163574,3.134822130203247,7.904333870101254e-06,2.4226298332214355,0.6026725769042969,0.6026725769042969,0.0,140.22830200195312,118.0,17701.708984375,-0.0,2511.06884765625,1.0,283.1499938964844,286.3299865722656,290.216552734375,291.2223205566406,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657735288143158,1.0,0.0,0.0,1.3292194604873655,1.3292250633239746,1.1789268228312721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3986.156982421875,0.0,110.51497650146484,3304.857421875,0.0,1294.5181884765625,0.3762643933296203,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.90839284658432,0.3847160637378692,0.3469100594520569,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708572030067444,0.4615271389484405,0.4372698962688446,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463770985603333,0.4287867546081543,0.3002661168575287,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390381813048,0.3785293102264404,0.3592893183231354,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.799386739730835,0.2598967552185058,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751347541809082,1.0,1.0,0.0,1.0,-3.145068407058716,3.145060539245605,7.956330591696315e-06,2.430657148361206,0.6012381315231323,0.6012381315231323,0.0,128.8347930908203,106.0,17692.9453125,-0.0,2469.7421875,1.0,283.1499938964844,286.3441467285156,290.2311096191406,291.2364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570401787757874,1.0,0.0,0.0,1.3227217197418213,1.3227273225784302,1.167428891335476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3989.6005859375,0.0,109.35543823242188,3304.857421875,0.0,1289.629638671875,0.3750113546848297,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.90839284658432,0.3847160637378692,0.3469100594520569,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708572030067444,0.4615271389484405,0.4372698962688446,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463770985603333,0.4287867546081543,0.3002661168575287,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390381813048,0.3785293102264404,0.3592893183231354,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.799386739730835,0.2598967552185058,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751347541809082,1.0,1.0,0.0,1.0,-3.145068407058716,3.145060539245605,7.956330591696315e-06,2.430657148361206,0.6012381315231323,0.6012381315231323,0.0,128.8347930908203,106.0,17692.9453125,-0.0,2469.7421875,1.0,283.1499938964844,286.3441467285156,290.2311096191406,291.2364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570401787757874,1.0,0.0,0.0,1.3227217197418213,1.3227273225784302,1.167428891335476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3989.6005859375,0.0,109.35543823242188,3304.857421875,0.0,1289.629638671875,0.3750113546848297,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366042613983154,0.3856518566608429,0.3473990261554718,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.993738889694214,0.4630516767501831,0.4383352696895599,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733292460441588,0.4303027093410492,0.3010472357273102,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312109351158142,0.38011634349823,0.3604178428649902,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209048509597778,0.2609377801418304,1.1784144639968872,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709900259971619,1.0,1.0,0.0,1.0,-3.1527693271636963,3.152761459350586,7.99555164121557e-06,2.436694383621216,0.6002086997032166,0.6002086997032166,0.0,119.99739074707033,106.0,17687.513671875,-0.0,2437.032958984375,1.0,283.1499938964844,286.3545227050781,290.24267578125,291.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656542956829071,1.0,0.0,0.0,1.3180605173110962,1.3180660009384155,1.1592153015271833e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3992.406005859375,0.0,108.52864837646484,3304.857421875,0.0,1286.139404296875,0.3741134107112884,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.945892333984375,0.3859453201293945,0.3475619554519653,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635451734066009,0.4377711117267608,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811700582504272,0.4307802319526672,0.3013010919094085,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407660961151124,0.3806148469448089,0.3607825040817261,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276417851448059,0.2612622380256653,1.1793760061264038,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696131587028503,1.0,1.0,0.0,1.0,-3.154160022735596,3.1541519165039062,8.003050425031688e-06,2.4379498958587646,0.5998932123184204,0.5998932123184204,0.0,117.381591796875,109.0,17683.77734375,-0.0,2425.639404296875,1.0,283.1499938964844,286.357666015625,290.2464294433594,291.25146484375,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563906669616699,1.0,0.0,0.0,1.3166346549987793,1.3166401386260986,1.1567085778096953e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3993.303466796875,0.0,108.27653503417967,3304.857421875,0.0,1285.0712890625,0.3738388419151306,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529773592948914,0.3865181505680084,0.3480217456817627,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.465009331703186,0.4302947223186493,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870474934577942,0.4317412078380584,0.3019254505634308,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483595490455629,0.381619930267334,0.3616699576377868,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330832123756409,0.2619029283523559,1.1819727420806885,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681642293930054,1.0,1.0,0.0,1.0,-3.150728464126587,3.150720357894897,7.985838237800635e-06,2.435376167297364,0.59918212890625,0.59918212890625,0.0,115.33684539794922,109.0,17653.9609375,-0.0,2408.0439453125,1.0,283.1499938964844,286.361083984375,290.254150390625,291.2586975097656,293.1499938964844,293.1499938964844,283.1499938964844,18137.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560593247413635,1.0,0.0,0.0,1.3136407136917114,1.3136461973190308,1.1514541142787493e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3994.391845703125,0.0,107.75626373291016,3304.857421875,0.0,1282.7498779296875,0.3732696771621704,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578357934951782,0.387063056230545,0.348473310470581,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.467032790184021,0.4247863888740539,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9910329580307008,0.4326812922954559,0.3025481402873993,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537069797515868,0.3826062977313995,0.3625566065311432,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370130658149719,0.2625226080417633,1.1845556497573853,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673033595085144,1.0,1.0,0.0,1.0,-3.149547815322876,3.1495397090911865,7.979820111359004e-06,2.4344491958618164,0.5984569787979126,0.5984569787979126,0.0,114.02711486816406,129.0,17630.103515625,-0.0,2398.77392578125,1.0,283.1499938964844,286.36376953125,290.2614440917969,291.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18137.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556259393692017,1.0,0.0,0.0,1.310578227043152,1.3105838298797607,1.1460917193062417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3995.126708984375,0.0,107.23177337646484,3304.857421875,0.0,1279.716796875,0.3726961016654968,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509102702140808,0.3881891667842865,0.3495461642742157,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705522060394287,0.4347569644451141,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860382676124572,0.4346074163913727,0.3039345145225525,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474889039993286,0.3846172392368316,0.3645194470882416,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322929739952087,0.2637916207313537,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732600092887878,1.0,1.0,0.0,1.0,-3.1740732192993164,3.174065113067627,8.103636901068967e-06,2.45302414894104,0.5972740054130554,0.5972740054130554,0.0,117.32748413085938,149.0,17668.603515625,-0.0,2463.62646484375,1.0,283.1499938964844,286.3807373046875,290.2769470214844,291.2799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18126.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545788049697876,1.0,0.0,0.0,1.3049384355545044,1.3049439191818235,1.136248855004851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3999.892578125,0.0,106.24004364013672,3304.857421875,0.0,1272.4066162109375,0.3716100454330444,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509102702140808,0.3881891667842865,0.3495461642742157,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705522060394287,0.4347569644451141,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860382676124572,0.4346074163913727,0.3039345145225525,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474889039993286,0.3846172392368316,0.3645194470882416,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322929739952087,0.2637916207313537,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732600092887878,1.0,1.0,0.0,1.0,-3.1740732192993164,3.174065113067627,8.103636901068967e-06,2.45302414894104,0.5972740054130554,0.5972740054130554,0.0,117.32748413085938,149.0,17668.603515625,-0.0,2463.62646484375,1.0,283.1499938964844,286.3807373046875,290.2769470214844,291.2799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18126.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545788049697876,1.0,0.0,0.0,1.3049384355545044,1.3049439191818235,1.136248855004851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3999.892578125,0.0,106.24004364013672,3304.857421875,0.0,1272.4066162109375,0.3716100454330444,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212937951087952,0.3893340826034546,0.3509337306022644,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848396182060242,0.4714241027832031,0.4467587769031524,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612630009651184,0.4365603625774383,0.3055706918239593,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.918634831905365,0.3866280615329742,0.3667972683906555,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115457892417908,0.2650255262851715,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.2043917179107666,3.204383373260498,8.260244612756651e-06,2.476879596710205,0.5965309739112854,0.5965309739112854,0.0,128.18467712402344,169.0,17739.3203125,-0.0,2581.627685546875,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542750000953674,1.0,0.0,0.0,1.3007324934005735,1.300737977027893,1.128936233385503e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4008.876708984375,0.0,105.45606994628906,3304.857421875,0.0,1270.2900390625,0.370743989944458,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212937951087952,0.3893340826034546,0.3509337306022644,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848396182060242,0.4714241027832031,0.4467587769031524,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612630009651184,0.4365603625774383,0.3055706918239593,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.918634831905365,0.3866280615329742,0.3667972683906555,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115457892417908,0.2650255262851715,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.2043917179107666,3.204383373260498,8.260244612756651e-06,2.476879596710205,0.5965309739112854,0.5965309739112854,0.0,128.18467712402344,169.0,17739.3203125,-0.0,2581.627685546875,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542750000953674,1.0,0.0,0.0,1.3007324934005735,1.300737977027893,1.128936233385503e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4008.876708984375,0.0,105.45606994628906,3304.857421875,0.0,1270.2900390625,0.370743989944458,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.885087251663208,0.3903138935565948,0.3524337708950043,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487390518188475,0.4724850356578827,0.4482242166996002,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219864010810852,0.4383730888366699,0.3073097169399261,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835167288780212,0.3884966373443603,0.3692054748535156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816739082336426,0.2660990059375763,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957632064819336,1.0,1.0,0.0,1.0,-3.221863985061645,3.221855640411377,8.350804819201585e-06,2.490478515625,0.595879077911377,0.595879077911377,0.0,144.72528076171875,189.0,17771.5859375,-0.0,2707.90478515625,1.0,283.1499938964844,286.4211120605469,290.3192138671875,291.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547819375991821,1.0,0.0,0.0,1.2972629070281982,1.2972683906555176,1.1229215601815669e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4016.02001953125,0.0,104.82242584228516,3304.857421875,0.0,1273.82275390625,0.3700410723686218,1.0,0.0,3.0,1.0,0.0
