time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.885087251663208,0.3903138935565948,0.3524337708950043,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487390518188475,0.4724850356578827,0.4482242166996002,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219864010810852,0.4383730888366699,0.3073097169399261,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835167288780212,0.3884966373443603,0.3692054748535156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816739082336426,0.2660990059375763,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957632064819336,1.0,1.0,0.0,1.0,-3.221863985061645,3.221855640411377,8.350804819201585e-06,2.490478515625,0.595879077911377,0.595879077911377,0.0,144.72528076171875,189.0,17771.5859375,-0.0,2707.90478515625,1.0,283.1499938964844,286.4211120605469,290.3192138671875,291.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547819375991821,1.0,0.0,0.0,1.2972629070281982,1.2972683906555176,1.1229215601815669e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4016.02001953125,0.0,104.82242584228516,3304.857421875,0.0,1273.82275390625,0.3700410723686218,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560609221458435,0.3911783397197723,0.3538810014724731,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132625460624696,0.4738833606243133,0.4501663744449615,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900460600852966,0.4400842785835266,0.3090198636054992,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552521467208862,0.390263944864273,0.3715759217739105,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566453814506531,0.2670619189739227,1.213592529296875,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085085868835449,1.0,1.0,0.0,1.0,-3.2400870323181152,3.2400786876678467,8.445816092716996e-06,2.5046753883361816,0.5954144597053528,0.5954144597053528,0.0,162.9751739501953,209.0,17811.12890625,-0.0,2846.056640625,1.0,283.1499938964844,286.4353942871094,290.3387451171875,291.349609375,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554657220840454,1.0,0.0,0.0,1.294578194618225,1.2945835590362549,1.118278589729016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4022.913818359375,0.0,104.3241195678711,3304.857421875,0.0,1278.5965576171875,0.3694866597652435,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560609221458435,0.3911783397197723,0.3538810014724731,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132625460624696,0.4738833606243133,0.4501663744449615,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900460600852966,0.4400842785835266,0.3090198636054992,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552521467208862,0.390263944864273,0.3715759217739105,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566453814506531,0.2670619189739227,1.213592529296875,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085085868835449,1.0,1.0,0.0,1.0,-3.2400870323181152,3.2400786876678467,8.445816092716996e-06,2.5046753883361816,0.5954144597053528,0.5954144597053528,0.0,162.9751739501953,209.0,17811.12890625,-0.0,2846.056640625,1.0,283.1499938964844,286.4353942871094,290.3387451171875,291.349609375,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554657220840454,1.0,0.0,0.0,1.294578194618225,1.2945835590362549,1.118278589729016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4022.913818359375,0.0,104.3241195678711,3304.857421875,0.0,1278.5965576171875,0.3694866597652435,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437921404838562,0.3915757834911346,0.3545877039432525,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988667130470276,0.474627673625946,0.451215386390686,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.876754641532898,0.4409075677394867,0.3098639547824859,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433240056037903,0.3911144733428955,0.3727455735206604,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460821270942688,0.2675067484378814,1.2173446416854858,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150266528129578,1.0,1.0,0.0,1.0,-3.249131679534912,3.2491230964660645,8.493174391333014e-06,2.5117225646972656,0.5952551364898682,0.5952551364898682,0.0,172.53245544433594,209.0,17832.767578125,-0.0,2917.956787109375,1.0,283.1499938964844,286.4421691894531,290.3482971191406,291.3603820800781,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558009386062622,1.0,0.0,0.0,1.2935411930084229,1.2935466766357422,1.1164877378178065e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4026.392578125,0.0,104.12667083740234,3304.857421875,0.0,1280.9412841796875,0.3692664206027984,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328049182891846,0.3919528424739837,0.355282723903656,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862135410308838,0.4753789901733398,0.4522849023342132,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647637367248535,0.4417115449905395,0.3106998205184936,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.832647979259491,0.3919449746608734,0.3739034831523895,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366456985473633,0.2679297029972076,1.2210314273834229,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215803623199463,1.0,1.0,0.0,1.0,-3.258084774017334,3.2580761909484863,8.540184353478253e-06,2.5186984539031982,0.595145046710968,0.595145046710968,0.0,182.2816162109375,212.0,17855.568359375,-0.0,2991.11767578125,1.0,283.1499938964844,286.4486083984375,290.3579406738281,291.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561211943626404,1.0,0.0,0.0,1.292709231376648,1.2927145957946775,1.1150520151659293e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4029.941162109375,0.0,103.96371459960938,3304.857421875,0.0,1283.1829833984375,0.3690843880176544,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208224773406982,0.3926728069782257,0.3563694655895233,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726097941398621,0.4768829643726349,0.4541530907154083,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432815313339233,0.3121349513530731,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475776672363,0.3935642838478088,0.375896006822586,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.726514458656311,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298155188560486,1.0,1.0,0.0,1.0,-3.272767305374145,3.2727584838867188,8.617728781246115e-06,2.530205488204956,0.5950382351875305,0.5950382351875305,0.0,194.604232788086,215.0,17895.689453125,-0.0,3091.4638671875,1.0,283.1499938964844,286.4595947265625,290.3775634765625,291.3931579589844,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567123532295227,1.0,0.0,0.0,1.291575908660889,1.2915812730789185,1.1130977384254949e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4036.99609375,0.0,103.72938537597656,3304.857421875,0.0,1287.3277587890625,0.368821769952774,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208224773406982,0.3926728069782257,0.3563694655895233,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726097941398621,0.4768829643726349,0.4541530907154083,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432815313339233,0.3121349513530731,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475776672363,0.3935642838478088,0.375896006822586,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.726514458656311,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298155188560486,1.0,1.0,0.0,1.0,-3.272767305374145,3.2727584838867188,8.617728781246115e-06,2.530205488204956,0.5950382351875305,0.5950382351875305,0.0,194.604232788086,215.0,17895.689453125,-0.0,3091.4638671875,1.0,283.1499938964844,286.4595947265625,290.3775634765625,291.3931579589844,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567123532295227,1.0,0.0,0.0,1.291575908660889,1.2915812730789185,1.1130977384254949e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4036.99609375,0.0,103.72938537597656,3304.857421875,0.0,1287.3277587890625,0.368821769952774,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138430714607239,0.3933783173561096,0.357281893491745,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651027679443359,0.478386253118515,0.4558590352535248,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551795005798,0.4448279142379761,0.3134284615516662,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518800735474,0.3951562047004699,0.3776924312114715,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596302032471,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357051134109497,1.0,1.0,0.0,1.0,-3.285528898239136,3.285520315170288,8.685340617375914e-06,2.5401785373687744,0.5950866937637329,0.5950866937637329,0.0,202.6864318847656,203.0,17935.193359375,-0.0,3164.64990234375,1.0,283.1499938964844,286.4683837890625,290.3977355957031,291.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572051644325256,1.0,0.0,0.0,1.2911295890808103,1.29113507270813,1.112328646968308e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4044.08447265625,0.0,103.61334228515624,3304.857421875,0.0,1290.7890625,0.3686911761760711,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138430714607239,0.3933783173561096,0.357281893491745,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651027679443359,0.478386253118515,0.4558590352535248,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551795005798,0.4448279142379761,0.3134284615516662,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518800735474,0.3951562047004699,0.3776924312114715,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596302032471,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357051134109497,1.0,1.0,0.0,1.0,-3.285528898239136,3.285520315170288,8.685340617375914e-06,2.5401785373687744,0.5950866937637329,0.5950866937637329,0.0,202.6864318847656,203.0,17935.193359375,-0.0,3164.64990234375,1.0,283.1499938964844,286.4683837890625,290.3977355957031,291.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572051644325256,1.0,0.0,0.0,1.2911295890808103,1.29113507270813,1.112328646968308e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4044.08447265625,0.0,103.61334228515624,3304.857421875,0.0,1290.7890625,0.3686911761760711,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155483603477478,0.3940851986408233,0.3578599095344543,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673819303512573,0.4798829853534698,0.457210898399353,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700881004333,0.4463634192943573,0.3144546449184418,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.817112386226654,0.396735280752182,0.3791248202323913,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224629521369934,0.2702876031398773,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359829306602478,1.0,1.0,0.0,1.0,-3.294677495956421,3.294668674468994,8.734130460652523e-06,2.5473897457122803,0.5952774882316589,0.5952774882316589,0.0,201.80918884277344,191.0,17969.66796875,-0.0,3179.92919921875,1.0,283.1499938964844,286.474853515625,290.41864013671875,291.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657608151435852,1.0,0.0,0.0,1.291331171989441,1.2913365364074707,1.112675889203274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4051.209228515625,0.0,103.60822296142578,3304.857421875,0.0,1293.623291015625,0.3686843514442444,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155483603477478,0.3940851986408233,0.3578599095344543,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673819303512573,0.4798829853534698,0.457210898399353,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700881004333,0.4463634192943573,0.3144546449184418,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.817112386226654,0.396735280752182,0.3791248202323913,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224629521369934,0.2702876031398773,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359829306602478,1.0,1.0,0.0,1.0,-3.294677495956421,3.294668674468994,8.734130460652523e-06,2.5473897457122803,0.5952774882316589,0.5952774882316589,0.0,201.80918884277344,191.0,17969.66796875,-0.0,3179.92919921875,1.0,283.1499938964844,286.474853515625,290.41864013671875,291.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657608151435852,1.0,0.0,0.0,1.291331171989441,1.2913365364074707,1.112675889203274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4051.209228515625,0.0,103.60822296142578,3304.857421875,0.0,1293.623291015625,0.3686843514442444,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210044503211975,0.3946998417377472,0.3582102656364441,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739085793495178,0.4811463952064514,0.4581908881664276,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535521626472473,0.4476603865623474,0.3152022957801819,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230107426643372,0.398070752620697,0.3801736235618591,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273650169372559,0.270963191986084,1.2369964122772217,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340343952178955,1.0,1.0,0.0,1.0,-3.3008735179901123,3.300864696502685,8.7672069639666e-06,2.5522561073303223,0.5955455899238586,0.5955455899238586,0.0,196.95396423339844,191.0,17998.28125,-0.0,3166.31103515625,1.0,283.1499938964844,286.478759765625,290.43670654296875,291.4579467773437,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578695178031921,1.0,0.0,0.0,1.2919671535491943,1.291972517967224,1.1137721145360049e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4057.249267578125,0.0,103.68370056152344,3304.857421875,0.0,1295.46337890625,0.3687679767608642,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223260641098022,0.3948185443878174,0.3582689464092254,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.875497043132782,0.4813873767852783,0.4583677947521209,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550570607185364,0.4479077458381653,0.3153375089168548,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244177103042603,0.3983259797096252,0.3803640604019165,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285476326942444,0.2710943222045898,1.2373446226119995,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335157752037048,1.0,1.0,0.0,1.0,-3.3019673824310303,3.3019585609436035,8.773052286414895e-06,2.553114891052246,0.5956087708473206,0.5956087708473206,0.0,195.76589965820312,179.0,18003.94140625,-0.0,3162.03564453125,1.0,283.1499938964844,286.4794006347656,290.4402160644531,291.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,17984.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65791255235672,1.0,0.0,0.0,1.2921375036239624,1.2921428680419922,1.1140658529029686e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4058.424072265625,0.0,103.7062530517578,3304.857421875,0.0,1295.7666015625,0.3687930405139923,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.826987087726593,0.3951919078826904,0.3584390878677368,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811233639717102,0.4821404218673706,0.4589041173458099,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603979349136353,0.4486808180809021,0.3157478868961334,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293545246124268,0.399124801158905,0.3809438347816467,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327191233634949,0.2715090215206146,1.238376259803772,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316524147987366,1.0,1.0,0.0,1.0,-3.305248975753784,3.3052401542663574,8.790598258201499e-06,2.5556912422180176,0.5958338975906372,0.5958338975906372,0.0,191.6209411621093,179.0,18022.267578125,-0.0,3145.914306640625,1.0,283.1499938964844,286.4812316894531,290.45135498046875,291.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580380797386169,1.0,0.0,0.0,1.2927802801132202,1.2927857637405396,1.1151746548421217e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4062.1640625,0.0,103.79500579833984,3304.857421875,0.0,1296.6513671875,0.3688918054103851,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323625326156616,0.3955672979354858,0.3585940897464752,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.887631893157959,0.4828923642635345,0.459421306848526,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666060566902161,0.4494529366493225,0.3161441683769226,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350260257720947,0.399924486875534,0.3815062344074249,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.737538754940033,0.2719297409057617,1.2393487691879272,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295168399810791,1.0,1.0,0.0,1.0,-3.308379888534546,3.3083713054656982,8.807355698081665e-06,2.5581488609313965,0.5961017608642578,0.5961017608642578,0.0,186.9942626953125,167.0,18041.751953125,-0.0,3126.70703125,1.0,283.1499938964844,286.4828491210937,290.4627380371094,291.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581582427024841,1.0,0.0,0.0,1.2935906648635864,1.2935960292816162,1.116573145054645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4066.02099609375,0.0,103.91124725341795,3304.857421875,0.0,1297.4979248046875,0.3690212070941925,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317118644714,0.3963181674480438,0.3588709235191345,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563831329346,0.4843885600566864,0.4604129791259765,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814831972122192,0.4509906470775604,0.3169058561325073,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485687971115112,0.4015217125415802,0.38259357213974,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491136789321899,0.2727838456630707,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.624697744846344,1.0,1.0,0.0,1.0,-3.314336061477661,3.3143272399902344,8.839270776661579e-06,2.5628223419189453,0.5967744588851929,0.5967744588851929,0.0,176.78829956054688,155.0,18084.904296875,-0.0,3082.11572265625,1.0,283.1499938964844,286.4854736328125,290.4863586425781,291.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658420205116272,1.0,0.0,0.0,1.2957404851913452,1.2957459688186646,1.120287578260104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4074.130126953125,0.0,104.23020935058594,3304.857421875,0.0,1299.3455810546875,0.3693763017654419,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317118644714,0.3963181674480438,0.3588709235191345,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563831329346,0.4843885600566864,0.4604129791259765,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814831972122192,0.4509906470775604,0.3169058561325073,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485687971115112,0.4015217125415802,0.38259357213974,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491136789321899,0.2727838456630707,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.624697744846344,1.0,1.0,0.0,1.0,-3.314336061477661,3.3143272399902344,8.839270776661579e-06,2.5628223419189453,0.5967744588851929,0.5967744588851929,0.0,176.78829956054688,155.0,18084.904296875,-0.0,3082.11572265625,1.0,283.1499938964844,286.4854736328125,290.4863586425781,291.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658420205116272,1.0,0.0,0.0,1.2957404851913452,1.2957459688186646,1.120287578260104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4074.130126953125,0.0,104.23020935058594,3304.857421875,0.0,1299.3455810546875,0.3693763017654419,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612818717956543,0.3970609605312347,0.3591136336326599,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797622680664,0.4858677387237549,0.4613598883152008,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996753692626953,0.4525138735771179,0.3176360130310058,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654010891914368,0.4031092226505279,0.3836430609226227,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635754942893982,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407057762146,1.0,1.0,0.0,1.0,-3.320000171661377,3.319991111755371,8.869672456057742e-06,2.567265272140503,0.597649335861206,0.597649335861206,0.0,165.79209899902344,143.0,18134.55078125,-0.0,3032.240966796875,1.0,283.1499938964844,286.4872741699219,290.51104736328125,291.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587668657302856,1.0,0.0,0.0,1.2986674308776855,1.2986729145050049,1.1253545295630829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4082.810302734375,0.0,104.6764144897461,3304.857421875,0.0,1301.7933349609375,0.3698724806308746,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612818717956543,0.3970609605312347,0.3591136336326599,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797622680664,0.4858677387237549,0.4613598883152008,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996753692626953,0.4525138735771179,0.3176360130310058,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654010891914368,0.4031092226505279,0.3836430609226227,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635754942893982,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407057762146,1.0,1.0,0.0,1.0,-3.320000171661377,3.319991111755371,8.869672456057742e-06,2.567265272140503,0.597649335861206,0.597649335861206,0.0,165.79209899902344,143.0,18134.55078125,-0.0,3032.240966796875,1.0,283.1499938964844,286.4872741699219,290.51104736328125,291.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587668657302856,1.0,0.0,0.0,1.2986674308776855,1.2986729145050049,1.1253545295630829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4082.810302734375,0.0,104.6764144897461,3304.857421875,0.0,1301.7933349609375,0.3698724806308746,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811475038528442,0.3977880775928497,0.3593285083770752,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791257858276,0.4873234033584595,0.4622699022293091,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229971170425416,0.4540165066719055,0.318340927362442,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861071467399597,0.404679924249649,0.3846620619297027,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428806304932,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138425469398499,1.0,1.0,0.0,1.0,-3.325439929962158,3.3254311084747314,8.89891725819325e-06,2.5715317726135254,0.5987480282783508,0.5987480282783508,0.0,154.37396240234375,131.0,18191.546875,-0.0,2979.30810546875,1.0,283.1499938964844,286.4882202148437,290.53668212890625,291.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659246027469635,1.0,0.0,0.0,1.3024545907974243,1.3024600744247437,1.1319275472487789e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4092.078857421875,0.0,105.26448822021484,3304.857421875,0.0,1305.1805419921875,0.370525062084198,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811475038528442,0.3977880775928497,0.3593285083770752,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791257858276,0.4873234033584595,0.4622699022293091,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229971170425416,0.4540165066719055,0.318340927362442,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861071467399597,0.404679924249649,0.3846620619297027,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428806304932,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138425469398499,1.0,1.0,0.0,1.0,-3.325439929962158,3.3254311084747314,8.89891725819325e-06,2.5715317726135254,0.5987480282783508,0.5987480282783508,0.0,154.37396240234375,131.0,18191.546875,-0.0,2979.30810546875,1.0,283.1499938964844,286.4882202148437,290.53668212890625,291.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659246027469635,1.0,0.0,0.0,1.3024545907974243,1.3024600744247437,1.1319275472487789e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4092.078857421875,0.0,105.26448822021484,3304.857421875,0.0,1305.1805419921875,0.370525062084198,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056498408317566,0.3984940946102142,0.3595176339149475,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972224235536,0.4887503981590271,0.4631456732749939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521706104278564,0.455493688583374,0.3190227150917053,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117909073829652,0.4062283635139465,0.3856528401374817,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286333084106,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081096529960632,1.0,1.0,0.0,1.0,-3.330674171447754,3.330665111541748,8.92710068001179e-06,2.575636148452759,0.6000926494598389,0.6000926494598389,0.0,142.73236083984375,134.0,18256.60546875,-0.0,2924.481689453125,1.0,283.1499938964844,286.4882507324219,290.563232421875,291.5973815917969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598846316337585,1.0,0.0,0.0,1.3071908950805664,1.3071963787078855,1.1401748167827465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4101.9462890625,0.0,106.01090240478516,3304.857421875,0.0,1309.7025146484375,0.3713510632514953,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056498408317566,0.3984940946102142,0.3595176339149475,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972224235536,0.4887503981590271,0.4631456732749939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521706104278564,0.455493688583374,0.3190227150917053,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117909073829652,0.4062283635139465,0.3856528401374817,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286333084106,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081096529960632,1.0,1.0,0.0,1.0,-3.330674171447754,3.330665111541748,8.92710068001179e-06,2.575636148452759,0.6000926494598389,0.6000926494598389,0.0,142.73236083984375,134.0,18256.60546875,-0.0,2924.481689453125,1.0,283.1499938964844,286.4882507324219,290.563232421875,291.5973815917969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598846316337585,1.0,0.0,0.0,1.3071908950805664,1.3071963787078855,1.1401748167827465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4101.9462890625,0.0,106.01090240478516,3304.857421875,0.0,1309.7025146484375,0.3713510632514953,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143795967102052,0.3988360166549682,0.3596978783607483,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828349351882936,0.4894519746303558,0.4636718034744262,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612874388694764,0.4562208652496338,0.3194294273853302,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212534427642822,0.4069927930831909,0.3862385749816894,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105345964431763,0.2757927179336548,1.2474740743637085,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.607043981552124,1.0,1.0,0.0,1.0,-3.33423113822937,3.3342220783233643,8.946153684519231e-06,2.578377485275269,0.6008663177490234,0.6008663177490234,0.0,139.45187377929688,134.0,18295.169921875,-0.0,2913.48046875,1.0,283.1499938964844,286.4881591796875,290.5768127441406,291.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602654457092285,1.0,0.0,0.0,1.309934139251709,1.3099395036697388,1.144965295907241e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4107.1728515625,0.0,106.44689178466795,3304.857421875,0.0,1312.40380859375,0.3718324303627014,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202293157577516,0.3991596400737762,0.3599167168140411,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876208901405334,0.4901376366615295,0.4642399847507477,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.966981828212738,0.4569315314292907,0.3198669850826263,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.927601158618927,0.4077422022819519,0.3868674635887146,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815056324005127,0.2762052118778229,1.248955488204956,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066182255744934,1.0,1.0,0.0,1.0,-3.33824110031128,3.3382322788238525,8.967735993792303e-06,2.5814976692199707,0.601722776889801,0.601722776889801,0.0,137.55979919433594,137.0,18337.955078125,-0.0,2911.337646484375,1.0,283.1499938964844,286.4882202148437,290.5906982421875,291.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607043147087097,1.0,0.0,0.0,1.312982439994812,1.3129879236221311,1.1503004060386957e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4112.70947265625,0.0,106.93333435058594,3304.857421875,0.0,1315.5205078125,0.3723683953285217,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257161617279052,0.3997493088245392,0.3603934049606323,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919899106025696,0.4914563596248626,0.4654229283332824,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722972512245178,0.4582987129688263,0.3207753598690033,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338831305503844,0.4091905057430267,0.3881738781929016,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193379044532776,0.2769861221313476,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.607120931148529,1.0,1.0,0.0,1.0,-3.3467788696289062,3.3467698097229004,9.013789167511275e-06,2.5881476402282715,0.6036831140518188,0.6036831140518188,0.0,136.1884307861328,140.0,18433.330078125,-0.0,2921.9287109375,1.0,283.1499938964844,286.4878845214844,290.6193542480469,291.6619567871094,293.1499938964844,293.1499938964844,283.1499938964844,17845.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617987155914307,1.0,0.0,0.0,1.3200304508209229,1.3200358152389526,1.16268289218624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4124.49072265625,0.0,108.0686264038086,3304.857421875,0.0,1323.311279296875,0.3736145794391632,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257161617279052,0.3997493088245392,0.3603934049606323,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919899106025696,0.4914563596248626,0.4654229283332824,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722972512245178,0.4582987129688263,0.3207753598690033,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338831305503844,0.4091905057430267,0.3881738781929016,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193379044532776,0.2769861221313476,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.607120931148529,1.0,1.0,0.0,1.0,-3.3467788696289062,3.3467698097229004,9.013789167511275e-06,2.5881476402282715,0.6036831140518188,0.6036831140518188,0.0,136.1884307861328,140.0,18433.330078125,-0.0,2921.9287109375,1.0,283.1499938964844,286.4878845214844,290.6193542480469,291.6619567871094,293.1499938964844,293.1499938964844,283.1499938964844,17845.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617987155914307,1.0,0.0,0.0,1.3200304508209229,1.3200358152389526,1.16268289218624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4124.49072265625,0.0,108.0686264038086,3304.857421875,0.0,1323.311279296875,0.3736145794391632,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254385232925416,0.400264173746109,0.360878050327301,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.992106020450592,0.4927028715610504,0.4666178822517395,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725261330604552,0.4595924317836761,0.3216915130615234,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343475699424744,0.4105691909790039,0.3894945979118347,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194769024848938,0.2777051627635956,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087223291397095,1.0,1.0,0.0,1.0,-3.355491399765014,3.355482339859009,9.060918273462448e-06,2.594938039779663,0.6059911847114563,0.6059911847114563,0.0,136.84153747558594,143.0,18540.771484375,-0.0,2944.538818359375,1.0,283.1499938964844,286.4863586425781,290.6488952636719,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632035970687866,1.0,0.0,0.0,1.3284426927566528,1.3284482955932615,1.1775493646837277e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4137.0888671875,0.0,109.4427490234375,3304.857421875,0.0,1333.3511962890625,0.375114381313324,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254385232925416,0.400264173746109,0.360878050327301,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.992106020450592,0.4927028715610504,0.4666178822517395,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725261330604552,0.4595924317836761,0.3216915130615234,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343475699424744,0.4105691909790039,0.3894945979118347,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194769024848938,0.2777051627635956,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087223291397095,1.0,1.0,0.0,1.0,-3.355491399765014,3.355482339859009,9.060918273462448e-06,2.594938039779663,0.6059911847114563,0.6059911847114563,0.0,136.84153747558594,143.0,18540.771484375,-0.0,2944.538818359375,1.0,283.1499938964844,286.4863586425781,290.6488952636719,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632035970687866,1.0,0.0,0.0,1.3284426927566528,1.3284482955932615,1.1775493646837277e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4137.0888671875,0.0,109.4427490234375,3304.857421875,0.0,1333.3511962890625,0.375114381313324,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219138622283936,0.4007086157798767,0.3613415658473968,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898654222488404,0.4938778877258301,0.4677904546260834,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699292778968812,0.4608136117458343,0.3225903809070587,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315369725227356,0.4118795990943908,0.3907956480979919,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172869682312012,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933091163635,1.0,1.0,0.0,1.0,-3.36403751373291,3.3640284538269043,9.107256119023075e-06,2.6015946865081787,0.6086336374282837,0.6086336374282837,0.0,138.61952209472656,146.0,18657.544921875,-0.0,2973.353271484375,1.0,283.1499938964844,286.483154296875,290.6776428222656,291.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653580069541931,1.0,0.0,0.0,1.3382607698440552,1.3382662534713743,1.195019336819314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4149.94677734375,0.0,111.07366943359376,3304.857421875,0.0,1348.830810546875,0.3768820166587829,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219138622283936,0.4007086157798767,0.3613415658473968,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898654222488404,0.4938778877258301,0.4677904546260834,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699292778968812,0.4608136117458343,0.3225903809070587,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315369725227356,0.4118795990943908,0.3907956480979919,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172869682312012,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933091163635,1.0,1.0,0.0,1.0,-3.36403751373291,3.3640284538269043,9.107256119023075e-06,2.6015946865081787,0.6086336374282837,0.6086336374282837,0.0,138.61952209472656,146.0,18657.544921875,-0.0,2973.353271484375,1.0,283.1499938964844,286.483154296875,290.6776428222656,291.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653580069541931,1.0,0.0,0.0,1.3382607698440552,1.3382662534713743,1.195019336819314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4149.94677734375,0.0,111.07366943359376,3304.857421875,0.0,1348.830810546875,0.3768820166587829,1.0,0.0,3.0,1.0,0.0
