time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.917186200618744,0.4010547995567322,0.3617337942123413,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865882992744446,0.4948935508728027,0.4688311219215393,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661158919334412,0.4618709683418274,0.3233886361122131,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273985624313354,0.413023829460144,0.3919578492641449,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141409754753113,0.2789189219474792,1.2616608142852783,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131381988525391,1.0,1.0,0.0,1.0,-3.3715860843658447,3.37157678604126,9.148258868663106e-06,2.6074647903442383,0.6113214492797852,0.6113214492797852,0.0,140.81507873535156,146.0,18769.96875,-0.0,3002.516357421875,1.0,283.1499938964844,286.478271484375,290.6988830566406,291.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683388948440552,1.0,0.0,0.0,1.3484636545181274,1.3484692573547363,1.2133104121403449e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4160.67236328125,0.0,112.80169677734376,3304.857421875,0.0,1370.413330078125,0.3787404000759125,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167383909225464,0.4010820984840393,0.3617660403251648,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862661361694336,0.4949789047241211,0.4689195156097412,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657421112060548,0.4619598984718323,0.3234564960002899,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269973039627076,0.4131205677986145,0.3920570015907287,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138352036476135,0.2789648771286011,1.26190447807312,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.613339364528656,1.0,1.0,0.0,1.0,-3.372225046157837,3.372215986251831,9.15173313842388e-06,2.607961177825928,0.6115658283233643,0.6115658283233643,0.0,141.02230834960938,149.0,18779.939453125,-0.0,3005.114013671875,1.0,283.1499938964844,286.4777526855469,290.7004089355469,291.7627868652344,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686333417892456,1.0,0.0,0.0,1.349400520324707,1.349406123161316,1.214996956377945e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4161.53125,0.0,112.9619598388672,3304.857421875,0.0,1372.5557861328125,0.3789120018482208,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138457775115968,0.401242047548294,0.3619599938392639,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841346144676208,0.4955010116100311,0.4694634974002838,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632760286331176,0.4625042080879211,0.3238740265369415,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243731498718262,0.413714736700058,0.3926689624786377,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118252754211426,0.2792435586452484,1.2633986473083496,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146122813224792,1.0,1.0,0.0,1.0,-3.376148223876953,3.376138925552368,9.173070793622172e-06,2.6110076904296875,0.6131327152252197,0.6131327152252197,0.0,142.36756896972656,149.0,18842.966796875,-0.0,3021.50146484375,1.0,283.1499938964844,286.4742431640625,290.70867919921875,291.77520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705750226974487,1.0,0.0,0.0,1.3554422855377195,1.3554478883743286,1.2259012294180138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4166.603515625,0.0,114.0016632080078,3304.857421875,0.0,1386.72802734375,0.3800221979618072,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108730554580688,0.4013844728469848,0.3621408641338348,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.981848955154419,0.4960043728351593,0.4699926078319549,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606465697288512,0.4630295932292938,0.3242804408073425,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216250777244568,0.4142916202545166,0.3932673335075378,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096907734870911,0.2795083522796631,1.2648429870605469,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.615899384021759,1.0,1.0,0.0,1.0,-3.3799479007720947,3.3799386024475098,9.193754522129892e-06,2.61395525932312,0.6147618293762207,0.6147618293762207,0.0,143.77525329589844,152.0,18907.060546875,-0.0,3038.012451171875,1.0,283.1499938964844,286.47021484375,290.71484375,291.7855224609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672639787197113,1.0,0.0,0.0,1.361780285835266,1.361785888671875,1.2373925528663676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4171.1767578125,0.0,115.10345458984376,3304.857421875,0.0,1401.8857421875,0.3811929225921631,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049378633499146,0.401618093252182,0.3624619543552398,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769429564476012,0.4969556033611297,0.4710043370723724,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059826374054,0.464024543762207,0.3250585794448852,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159757494926452,0.4153945744037628,0.3944217562675476,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051504492759705,0.2799976766109466,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184817552566528,1.0,1.0,0.0,1.0,-3.3871636390686035,3.3871543407440186,9.23307288758224e-06,2.61954402923584,0.6181933283805847,0.6181933283805847,0.0,146.71653747558594,155.0,19038.083984375,-0.0,3071.0146484375,1.0,283.1499938964844,286.4607238769531,290.7212219238281,291.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769604086875916,1.0,0.0,0.0,1.3752952814102173,1.3753008842468262,1.2620755285297494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4178.927734375,0.0,117.48915100097656,3304.857421875,0.0,1433.890380859375,0.3837076127529144,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049378633499146,0.401618093252182,0.3624619543552398,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769429564476012,0.4969556033611297,0.4710043370723724,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059826374054,0.464024543762207,0.3250585794448852,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159757494926452,0.4153945744037628,0.3944217562675476,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051504492759705,0.2799976766109466,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184817552566528,1.0,1.0,0.0,1.0,-3.3871636390686035,3.3871543407440186,9.23307288758224e-06,2.61954402923584,0.6181933283805847,0.6181933283805847,0.0,146.71653747558594,155.0,19038.083984375,-0.0,3071.0146484375,1.0,283.1499938964844,286.4607238769531,290.7212219238281,291.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769604086875916,1.0,0.0,0.0,1.3752952814102173,1.3753008842468262,1.2620755285297494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4178.927734375,0.0,117.48915100097656,3304.857421875,0.0,1433.890380859375,0.3837076127529144,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992227911949158,0.4017841815948486,0.3627272546291351,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289805412292,0.4978314936161041,0.4719508588314056,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492148756980896,0.4649452865123749,0.3257888555526733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103687405586244,0.4164300858974457,0.3955177068710327,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004541993141174,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210392117500305,1.0,1.0,0.0,1.0,-3.393851518630981,3.3938422203063965,9.269558177038562e-06,2.624711751937866,0.621839702129364,0.621839702129364,0.0,149.76161193847656,158.0,19172.388671875,-0.0,3103.570556640625,1.0,283.1499938964844,286.44940185546875,290.7207336425781,291.8077392578125,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813482642173767,1.0,0.0,0.0,1.3898694515228271,1.3898751735687256,1.28896601836459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4185.048828125,0.0,120.11499786376952,3304.857421875,0.0,1466.78125,0.386443942785263,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992227911949158,0.4017841815948486,0.3627272546291351,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289805412292,0.4978314936161041,0.4719508588314056,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492148756980896,0.4649452865123749,0.3257888555526733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103687405586244,0.4164300858974457,0.3955177068710327,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004541993141174,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210392117500305,1.0,1.0,0.0,1.0,-3.393851518630981,3.3938422203063965,9.269558177038562e-06,2.624711751937866,0.621839702129364,0.621839702129364,0.0,149.76161193847656,158.0,19172.388671875,-0.0,3103.570556640625,1.0,283.1499938964844,286.44940185546875,290.7207336425781,291.8077392578125,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813482642173767,1.0,0.0,0.0,1.3898694515228271,1.3898751735687256,1.28896601836459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4185.048828125,0.0,120.11499786376952,3304.857421875,0.0,1466.78125,0.386443942785263,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935813903808594,0.4018846154212951,0.3629366159439087,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663205146789552,0.4986298680305481,0.4728284478187561,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432612657546996,0.4657930433750152,0.3264707624912262,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050135612487792,0.4173995554447174,0.3965544700622558,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957794666290283,0.2808229029178619,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235464215278625,1.0,1.0,0.0,1.0,-3.400010108947754,3.400000810623169,9.303182196163108e-06,2.629456758499145,0.6256802678108215,0.6256802678108215,0.0,152.86180114746094,161.0,19309.384765625,-0.0,3135.37646484375,1.0,283.1499938964844,286.4364929199219,290.7145690917969,291.8094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857073903083801,1.0,0.0,0.0,1.4054217338562012,1.4054274559020996,1.317973641334902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4189.83203125,0.0,122.97575378417967,3304.857421875,0.0,1499.8359375,0.3893881738185882,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935813903808594,0.4018846154212951,0.3629366159439087,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663205146789552,0.4986298680305481,0.4728284478187561,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432612657546996,0.4657930433750152,0.3264707624912262,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050135612487792,0.4173995554447174,0.3965544700622558,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957794666290283,0.2808229029178619,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235464215278625,1.0,1.0,0.0,1.0,-3.400010108947754,3.400000810623169,9.303182196163108e-06,2.629456758499145,0.6256802678108215,0.6256802678108215,0.0,152.86180114746094,161.0,19309.384765625,-0.0,3135.37646484375,1.0,283.1499938964844,286.4364929199219,290.7145690917969,291.8094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857073903083801,1.0,0.0,0.0,1.4054217338562012,1.4054274559020996,1.317973641334902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4189.83203125,0.0,122.97575378417967,3304.857421875,0.0,1499.8359375,0.3893881738185882,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880472183227539,0.4019210934638977,0.3630905747413635,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.960791289806366,0.4993519186973572,0.4736359715461731,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372979402542114,0.4665689766407013,0.327104240655899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999979496002197,0.4183042347431183,0.3975322246551513,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.791182816028595,0.2811636626720428,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903907775879,1.0,1.0,0.0,1.0,-3.405644178390503,3.405634880065918,9.333959496871104e-06,2.6337833404541016,0.6296969056129456,0.6296969056129456,0.0,155.9900360107422,164.0,19448.544921875,-0.0,3166.26904296875,1.0,283.1499938964844,286.4220886230469,290.70367431640625,291.8062438964844,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690024733543396,1.0,0.0,0.0,1.421878695487976,1.421884536743164,1.3490205219568452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.4912109375,0.0,126.06745147705078,3304.857421875,0.0,1532.936767578125,0.3925279378890991,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880472183227539,0.4019210934638977,0.3630905747413635,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.960791289806366,0.4993519186973572,0.4736359715461731,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372979402542114,0.4665689766407013,0.327104240655899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999979496002197,0.4183042347431183,0.3975322246551513,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.791182816028595,0.2811636626720428,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903907775879,1.0,1.0,0.0,1.0,-3.405644178390503,3.405634880065918,9.333959496871104e-06,2.6337833404541016,0.6296969056129456,0.6296969056129456,0.0,155.9900360107422,164.0,19448.544921875,-0.0,3166.26904296875,1.0,283.1499938964844,286.4220886230469,290.70367431640625,291.8062438964844,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690024733543396,1.0,0.0,0.0,1.421878695487976,1.421884536743164,1.3490205219568452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.4912109375,0.0,126.06745147705078,3304.857421875,0.0,1532.936767578125,0.3925279378890991,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853306174278259,0.4019156992435455,0.3631469011306762,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579978585243224,0.4996848702430725,0.4740138351917267,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343349933624268,0.4669301509857178,0.3274027705192566,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975474834442139,0.4187324047088623,0.3979988992214203,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889227271080017,0.2813165783882141,1.275504469871521,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271863579750061,1.0,1.0,0.0,1.0,-3.4082655906677246,3.40825629234314,9.34828040044522e-06,2.6357905864715576,0.6317667365074158,0.6317667365074158,0.0,157.55975341796875,164.0,19518.796875,-0.0,3181.340576171875,1.0,283.1499938964844,286.4143981933594,290.6966552734375,291.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921695470809937,1.0,0.0,0.0,1.4304287433624268,1.4304344654083252,1.3652929453655818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4194.9423828125,0.0,127.6996078491211,3304.857421875,0.0,1549.5128173828125,0.3941681683063507,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.882651150226593,0.4018948078155517,0.3631896078586578,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551926255226136,0.4999994039535522,0.4743746519088745,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313948154449464,0.4672736823558807,0.3276892900466919,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951275944709778,0.4191446602344513,0.3984508812427521,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866911888122559,0.2814580798149109,1.2764345407485962,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283643841743469,1.0,1.0,0.0,1.0,-3.4107580184936523,3.4107487201690674,9.361896445625462e-06,2.6376945972442627,0.6338749527931213,0.6338749527931213,0.0,159.1314697265625,167.0,19589.41796875,-0.0,3196.15283203125,1.0,283.1499938964844,286.4063720703125,290.68865966796875,291.798828125,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943075656890869,1.0,0.0,0.0,1.439181923866272,1.43918776512146,1.3820532274166908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4196.1640625,0.0,129.38880920410156,3304.857421875,0.0,1566.1221923828125,0.3958533704280853,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774096965789795,0.4018085300922394,0.3632358312606811,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495662450790404,0.5005753040313721,0.4750469923019409,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256106615066528,0.4679097235202789,0.3282273411750793,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903854489326477,0.4199230074882507,0.3993121683597564,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823193669319153,0.281708300113678,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306672096252441,1.0,1.0,0.0,1.0,-3.415370225906372,3.415360927581787,9.387082172906958e-06,2.641204833984375,0.6381970643997192,0.6381970643997192,0.0,162.2777862548828,170.0,19731.525390625,-0.0,3225.004150390625,1.0,283.1499938964844,286.38946533203125,290.6700744628906,291.78778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698573112487793,1.0,0.0,0.0,1.4572551250457764,1.457261085510254,1.4169827977639218e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4197.9736328125,0.0,132.93467712402344,3304.857421875,0.0,1599.510498046875,0.3993509113788605,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774096965789795,0.4018085300922394,0.3632358312606811,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495662450790404,0.5005753040313721,0.4750469923019409,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256106615066528,0.4679097235202789,0.3282273411750793,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903854489326477,0.4199230074882507,0.3993121683597564,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823193669319153,0.281708300113678,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306672096252441,1.0,1.0,0.0,1.0,-3.415370225906372,3.415360927581787,9.387082172906958e-06,2.641204833984375,0.6381970643997192,0.6381970643997192,0.0,162.2777862548828,170.0,19731.525390625,-0.0,3225.004150390625,1.0,283.1499938964844,286.38946533203125,290.6700744628906,291.78778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698573112487793,1.0,0.0,0.0,1.4572551250457764,1.457261085510254,1.4169827977639218e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4197.9736328125,0.0,132.93467712402344,3304.857421875,0.0,1599.510498046875,0.3993509113788605,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723276853561401,0.4016637504100799,0.3632304072380066,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439453482627868,0.5010808110237122,0.4756539762020111,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199947714805604,0.4684782028198242,0.3287190794944763,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.885776162147522,0.4206402003765106,0.4001166820526123,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780720591545105,0.2819154560565948,1.2796779870986938,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328983902931213,1.0,1.0,0.0,1.0,-3.419490098953247,3.419480562210083,9.409556696482468e-06,2.64432144165039,0.6426515579223633,0.6426515579223633,0.0,165.42462158203125,173.0,19874.490234375,-0.0,3252.802734375,1.0,283.1499938964844,286.3715515136719,290.6483154296875,291.7734375,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028145790100098,1.0,0.0,0.0,1.4760489463806152,1.4760549068450928,1.4537673109771276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4199.00244140625,0.0,136.70498657226562,3304.857421875,0.0,1633.0357666015625,0.4030120074748993,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723276853561401,0.4016637504100799,0.3632304072380066,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439453482627868,0.5010808110237122,0.4756539762020111,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199947714805604,0.4684782028198242,0.3287190794944763,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.885776162147522,0.4206402003765106,0.4001166820526123,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780720591545105,0.2819154560565948,1.2796779870986938,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328983902931213,1.0,1.0,0.0,1.0,-3.419490098953247,3.419480562210083,9.409556696482468e-06,2.64432144165039,0.6426515579223633,0.6426515579223633,0.0,165.42462158203125,173.0,19874.490234375,-0.0,3252.802734375,1.0,283.1499938964844,286.3715515136719,290.6483154296875,291.7734375,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028145790100098,1.0,0.0,0.0,1.4760489463806152,1.4760549068450928,1.4537673109771276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4199.00244140625,0.0,136.70498657226562,3304.857421875,0.0,1633.0357666015625,0.4030120074748993,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674056529998779,0.4014623761177063,0.3631748557090759,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383611679077148,0.5015175938606262,0.4761970043182373,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145948886871338,0.4689808189868927,0.329165518283844,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813004493713379,0.4212974905967712,0.4008654952049255,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773950457572937,0.2820808887481689,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350589394569397,1.0,1.0,0.0,1.0,-3.42313003540039,3.4231204986572266,9.429380043002313e-06,2.6470537185668945,0.6472270488739014,0.6472270488739014,0.0,168.5695343017578,176.0,20017.95703125,-0.0,3279.54833984375,1.0,283.1499938964844,286.3526916503906,290.62384033203125,291.7562866210937,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070165872573853,1.0,0.0,0.0,1.4955127239227295,1.4955188035964966,1.4923602975613909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4199.353515625,0.0,140.69921875,3304.857421875,0.0,1666.560791015625,0.4068277776241302,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674056529998779,0.4014623761177063,0.3631748557090759,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383611679077148,0.5015175938606262,0.4761970043182373,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145948886871338,0.4689808189868927,0.329165518283844,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813004493713379,0.4212974905967712,0.4008654952049255,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773950457572937,0.2820808887481689,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350589394569397,1.0,1.0,0.0,1.0,-3.42313003540039,3.4231204986572266,9.429380043002313e-06,2.6470537185668945,0.6472270488739014,0.6472270488739014,0.0,168.5695343017578,176.0,20017.95703125,-0.0,3279.54833984375,1.0,283.1499938964844,286.3526916503906,290.62384033203125,291.7562866210937,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070165872573853,1.0,0.0,0.0,1.4955127239227295,1.4955188035964966,1.4923602975613909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4199.353515625,0.0,140.69921875,3304.857421875,0.0,1666.560791015625,0.4068277776241302,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626415729522705,0.4012065827846527,0.3630711138248443,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844877243042,0.5018876194953918,0.4766778349876404,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094592332839966,0.4694196581840515,0.3295680284500122,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769570589065552,0.4218964576721191,0.4015600383281708,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062075138092,1.2821874618530271,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637150764465332,1.0,1.0,0.0,1.0,-3.4263060092926025,3.4262964725494385,9.446632248000242e-06,2.6494147777557373,0.6519131660461426,0.6519131660461426,0.0,171.71119689941406,179.0,20161.59765625,-0.0,3305.255859375,1.0,283.1499938964844,286.3330383300781,290.59716796875,291.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111620903015137,1.0,0.0,0.0,1.5155978202819824,1.515604019165039,1.5327148616961497e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4199.14111328125,0.0,144.9168243408203,3304.857421875,0.0,1699.930908203125,0.4107893705368042,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626415729522705,0.4012065827846527,0.3630711138248443,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844877243042,0.5018876194953918,0.4766778349876404,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094592332839966,0.4694196581840515,0.3295680284500122,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769570589065552,0.4218964576721191,0.4015600383281708,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062075138092,1.2821874618530271,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637150764465332,1.0,1.0,0.0,1.0,-3.4263060092926025,3.4262964725494385,9.446632248000242e-06,2.6494147777557373,0.6519131660461426,0.6519131660461426,0.0,171.71119689941406,179.0,20161.59765625,-0.0,3305.255859375,1.0,283.1499938964844,286.3330383300781,290.59716796875,291.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111620903015137,1.0,0.0,0.0,1.5155978202819824,1.515604019165039,1.5327148616961497e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4199.14111328125,0.0,144.9168243408203,3304.857421875,0.0,1699.930908203125,0.4107893705368042,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603171706199646,0.4010585844516754,0.3630013763904571,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.930121660232544,0.5020477175712585,0.4768950343132019,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907005488872528,0.4696153700351715,0.3297529220581054,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748338222503662,0.4221741855144501,0.4018869996070862,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680014371871948,0.2822539806365967,1.2827048301696775,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745178222656,1.0,0.6381710767745972,1.0,1.0,0.0,1.0,-3.4277215003967285,3.4277119636535645,9.454299288336188e-06,2.6504571437835693,0.6542957425117493,0.6542957425117493,0.0,173.28048706054688,179.0,20233.400390625,-0.0,3317.717529296875,1.0,283.1499938964844,286.3229064941406,290.5831298828125,291.7262878417969,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132054567337036,1.0,0.0,0.0,1.5258644819259644,1.525870680809021,1.5535503905539374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4198.85595703125,0.0,147.11061096191406,3304.857421875,0.0,1716.48583984375,0.4128233790397644,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580299019813538,0.4008970260620117,0.3629196584224701,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.92742657661438,0.5021909475326538,0.4770965278148651,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.904635727405548,0.4697950482368469,0.3299267888069153,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727418780326843,0.4224370718002319,0.4022001922130584,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660787105560303,0.2822917401790619,1.2831778526306152,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.639174222946167,1.0,1.0,0.0,1.0,-3.429020404815674,3.4290108680725098,9.461318768444473e-06,2.6514062881469727,0.6567038893699646,0.6567038893699646,0.0,174.84860229492188,182.0,20305.154296875,-0.0,3329.911865234375,1.0,283.1499938964844,286.3126220703125,290.5687561035156,291.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152248620986938,1.0,0.0,0.0,1.5362781286239624,1.536284327507019,1.5748280191019148e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4198.47509765625,0.0,149.3622589111328,3304.857421875,0.0,1732.9134521484375,0.4148925840854645,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535662889480591,0.4005370140075683,0.3627233803272247,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407175064088,0.5024309158325195,0.477456122636795,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001253843307495,0.4701104164123535,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686524629592896,0.4229221045970917,0.4027885198593139,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623231410980225,0.2823397517204284,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411330699920654,1.0,1.0,0.0,1.0,-3.43129825592041,3.431288719177246,9.47357420955086e-06,2.653048276901245,0.6615887880325317,0.6615887880325317,0.0,177.981689453125,185.0,20448.330078125,-0.0,3353.562255859375,1.0,283.1499938964844,286.2915954589844,290.5391845703125,291.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191954851150513,1.0,0.0,0.0,1.5574984550476074,1.5575047731399536,1.618633973521355e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4197.4970703125,0.0,154.0327606201172,3304.857421875,0.0,1765.406982421875,0.4191267788410187,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535662889480591,0.4005370140075683,0.3627233803272247,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407175064088,0.5024309158325195,0.477456122636795,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001253843307495,0.4701104164123535,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686524629592896,0.4229221045970917,0.4027885198593139,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623231410980225,0.2823397517204284,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411330699920654,1.0,1.0,0.0,1.0,-3.43129825592041,3.431288719177246,9.47357420955086e-06,2.653048276901245,0.6615887880325317,0.6615887880325317,0.0,177.981689453125,185.0,20448.330078125,-0.0,3353.562255859375,1.0,283.1499938964844,286.2915954589844,290.5391845703125,291.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191954851150513,1.0,0.0,0.0,1.5574984550476074,1.5575047731399536,1.618633973521355e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4197.4970703125,0.0,154.0327606201172,3304.857421875,0.0,1765.406982421875,0.4191267788410187,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492443561553955,0.4001287221908569,0.3624841868877411,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170227646827698,0.5026096701622009,0.4777584969997406,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957409858703613,0.4703680276870727,0.3305216133594513,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646855354309082,0.4233531355857849,0.4033264219760895,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846671342849731,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430296897888184,1.0,1.0,0.0,1.0,-3.433154821395874,3.43314528465271,9.483481335337274e-06,2.654353618621826,0.6665615439414978,0.6665615439414978,0.0,181.110092163086,188.0,20590.904296875,-0.0,3376.23046875,1.0,283.1499938964844,286.27001953125,290.5090026855469,291.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230583429336548,1.0,0.0,0.0,1.5792251825332642,1.5792315006256104,1.6641079980672657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4196.32373046875,0.0,158.93026733398438,3304.857421875,0.0,1797.2578125,0.423485666513443,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492443561553955,0.4001287221908569,0.3624841868877411,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170227646827698,0.5026096701622009,0.4777584969997406,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957409858703613,0.4703680276870727,0.3305216133594513,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646855354309082,0.4233531355857849,0.4033264219760895,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846671342849731,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430296897888184,1.0,1.0,0.0,1.0,-3.433154821395874,3.43314528465271,9.483481335337274e-06,2.654353618621826,0.6665615439414978,0.6665615439414978,0.0,181.110092163086,188.0,20590.904296875,-0.0,3376.23046875,1.0,283.1499938964844,286.27001953125,290.5090026855469,291.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230583429336548,1.0,0.0,0.0,1.5792251825332642,1.5792315006256104,1.6641079980672657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4196.32373046875,0.0,158.93026733398438,3304.857421875,0.0,1797.2578125,0.423485666513443,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450562357902527,0.3996742069721222,0.3622036576271057,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121094346046448,0.5027287006378174,0.4780049920082092,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.891459047794342,0.4705695211887359,0.3307602703571319,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608365058898926,0.42373126745224,0.4038149118423462,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551560401916504,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.644865870475769,1.0,1.0,0.0,1.0,-3.4346015453338623,3.4345920085906982,9.491100172454026e-06,2.655332088470459,0.6716174483299255,0.6716174483299255,0.0,184.23355102539065,191.0,20732.681640625,-0.0,3397.931884765625,1.0,283.1499938964844,286.2479858398437,290.4786682128906,291.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267951369285583,1.0,0.0,0.0,1.601431131362915,1.6014375686645508,1.711236023993479e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4195.08447265625,0.0,164.05807495117188,3304.857421875,0.0,1828.2880859375,0.4279642403125763,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450562357902527,0.3996742069721222,0.3622036576271057,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121094346046448,0.5027287006378174,0.4780049920082092,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.891459047794342,0.4705695211887359,0.3307602703571319,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608365058898926,0.42373126745224,0.4038149118423462,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551560401916504,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.644865870475769,1.0,1.0,0.0,1.0,-3.4346015453338623,3.4345920085906982,9.491100172454026e-06,2.655332088470459,0.6716174483299255,0.6716174483299255,0.0,184.23355102539065,191.0,20732.681640625,-0.0,3397.931884765625,1.0,283.1499938964844,286.2479858398437,290.4786682128906,291.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267951369285583,1.0,0.0,0.0,1.601431131362915,1.6014375686645508,1.711236023993479e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4195.08447265625,0.0,164.05807495117188,3304.857421875,0.0,1828.2880859375,0.4279642403125763,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409961462020874,0.3991803228855133,0.3618868291378021,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413776397704,0.5027903318405151,0.4781978130340576,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801065444946,0.4707174897193908,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571022748947144,0.4240584373474121,0.4042556881904602,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736581325531,0.2822720408439636,1.2855379581451416,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.646644651889801,1.0,1.0,0.0,1.0,-3.435659646987915,3.435650110244751,9.496551683696453e-06,2.656001567840576,0.6767511963844299,0.6767511963844299,0.0,187.35157775878903,194.0,20873.48828125,-0.0,3418.705322265625,1.0,283.1499938964844,286.2255249023437,290.4487609863281,291.6219787597656,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303903102874756,1.0,0.0,0.0,1.6240837574005127,1.6240904331207275,1.7599903401332997e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.91015625,0.0,169.4177703857422,3304.857421875,0.0,1858.3402099609373,0.43255615234375,1.0,0.0,3.0,1.0,0.0
