time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409961462020874,0.3991803228855133,0.3618868291378021,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413776397704,0.5027903318405151,0.4781978130340576,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801065444946,0.4707174897193908,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571022748947144,0.4240584373474121,0.4042556881904602,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736581325531,0.2822720408439636,1.2855379581451416,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.646644651889801,1.0,1.0,0.0,1.0,-3.435659646987915,3.435650110244751,9.496551683696453e-06,2.656001567840576,0.6767511963844299,0.6767511963844299,0.0,187.35157775878903,194.0,20873.48828125,-0.0,3418.705322265625,1.0,283.1499938964844,286.2255249023437,290.4487609863281,291.6219787597656,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303903102874756,1.0,0.0,0.0,1.6240837574005127,1.6240904331207275,1.7599903401332997e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.91015625,0.0,169.4177703857422,3304.857421875,0.0,1858.3402099609373,0.43255615234375,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390111923217773,0.3989187180995941,0.3617156445980072,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052117466926576,0.5027995705604553,0.4782739877700805,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852285742759705,0.4707714319229126,0.3310487568378448,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552762866020203,0.4242027997970581,0.4044581055641174,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500655651092529,0.2822313010692596,1.2856632471084597,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475127339363098,1.0,1.0,0.0,1.0,-3.436044216156006,3.436034679412842,9.498470717517192e-06,2.656221628189087,0.6793469786643982,0.6793469786643982,0.0,188.90841674804688,194.0,20943.4921875,-0.0,3428.742919921875,1.0,283.1499938964844,286.21417236328125,290.4341125488281,291.6104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321293950080872,1.0,0.0,0.0,1.6355749368667605,1.635581612586975,1.7849839650807553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.39404296875,0.0,172.18692016601562,3304.857421875,0.0,1872.945068359375,0.4348941743373871,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370541334152222,0.3986475169658661,0.3615361154079437,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030591249465942,0.5027953386306763,0.478337675333023,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832024931907654,0.470812976360321,0.3311271071434021,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534771800041199,0.4243351519107818,0.4046492874622345,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484197020530701,0.2821828722953796,1.2857543230056765,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483675837516785,1.0,1.0,0.0,1.0,-3.4363386631011963,3.436329126358032,9.499888619757256e-06,2.6563704013824463,0.6819605231285095,0.6819605231285095,0.0,190.4640655517578,197.0,21013.189453125,-0.0,3438.563720703125,1.0,283.1499938964844,286.2027587890625,290.4197998046875,291.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338278293609619,1.0,0.0,0.0,1.6471658945083618,1.6471725702285769,1.8103730781149363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4192.9423828125,0.0,175.0145721435547,3304.857421875,0.0,1887.2509765625,0.4372581541538238,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332168459892273,0.3980762064456939,0.3611515164375305,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027474761009216,0.4784280061721802,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256116867065,0.4708597362041473,0.3312585949897766,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499565720558167,0.4245644807815552,0.4049985706806183,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.745199978351593,0.2820634543895721,1.2858363389968872,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500387191772461,1.0,1.0,0.0,1.0,-3.436661720275879,3.436652183532715,9.5012446763576e-06,2.656459331512451,0.6872400045394897,0.6872400045394897,0.0,193.57199096679688,200.0,21151.61328125,-0.0,3457.561767578125,1.0,283.1499938964844,286.1796875,290.392333984375,291.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370939254760742,1.0,0.0,0.0,1.670637607574463,1.6706444025039673,1.862335494706713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4192.30859375,0.0,180.8475646972656,3304.857421875,0.0,1914.8759765625,0.4420620799064636,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332168459892273,0.3980762064456939,0.3611515164375305,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027474761009216,0.4784280061721802,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256116867065,0.4708597362041473,0.3312585949897766,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499565720558167,0.4245644807815552,0.4049985706806183,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.745199978351593,0.2820634543895721,1.2858363389968872,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500387191772461,1.0,1.0,0.0,1.0,-3.436661720275879,3.436652183532715,9.5012446763576e-06,2.656459331512451,0.6872400045394897,0.6872400045394897,0.0,193.57199096679688,200.0,21151.61328125,-0.0,3457.561767578125,1.0,283.1499938964844,286.1796875,290.392333984375,291.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370939254760742,1.0,0.0,0.0,1.670637607574463,1.6706444025039673,1.862335494706713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4192.30859375,0.0,180.8475646972656,3304.857421875,0.0,1914.8759765625,0.4420620799064636,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294703364372253,0.3974670767784118,0.3607334196567535,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121070861816,0.5026482343673706,0.4784702360630035,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753478527069092,0.4708594977855682,0.3313575685024261,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465349078178406,0.4247476756572723,0.4053046405315399,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710921287537,0.2819148004055023,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516596674919128,1.0,1.0,0.0,1.0,-3.4366395473480225,3.4366300106048584,9.500683518126609e-06,2.656278371810913,0.6925878524780273,0.6925878524780273,0.0,196.67535400390625,203.0,21288.646484375,-0.0,3475.718017578125,1.0,283.1499938964844,286.1564025878906,290.3669128417969,291.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401705980300903,1.0,0.0,0.0,1.6944811344146729,1.6944880485534668,1.915873752977859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4192.150390625,0.0,186.9212646484375,3304.857421875,0.0,1941.0343017578125,0.446964293718338,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294703364372253,0.3974670767784118,0.3607334196567535,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121070861816,0.5026482343673706,0.4784702360630035,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753478527069092,0.4708594977855682,0.3313575685024261,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465349078178406,0.4247476756572723,0.4053046405315399,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710921287537,0.2819148004055023,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516596674919128,1.0,1.0,0.0,1.0,-3.4366395473480225,3.4366300106048584,9.500683518126609e-06,2.656278371810913,0.6925878524780273,0.6925878524780273,0.0,196.67535400390625,203.0,21288.646484375,-0.0,3475.718017578125,1.0,283.1499938964844,286.1564025878906,290.3669128417969,291.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401705980300903,1.0,0.0,0.0,1.6944811344146729,1.6944880485534668,1.915873752977859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4192.150390625,0.0,186.9212646484375,3304.857421875,0.0,1941.0343017578125,0.446964293718338,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257997632026672,0.3968212604522705,0.360282689332962,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908158540725708,0.5024990439414978,0.4784656465053558,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676069259644,0.470813900232315,0.3314250707626343,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062268257141,0.4248858392238617,0.4055685698986053,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261292457581,0.2817380428314209,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532323956489563,1.0,1.0,0.0,1.0,-3.4362831115722656,3.4362735748291016,9.498272447672209e-06,2.6558380126953125,0.6980027556419373,0.6980027556419373,0.0,199.7741851806641,206.0,21424.185546875,-0.0,3493.05322265625,1.0,283.1499938964844,286.1329345703125,290.3440856933594,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430432438850403,1.0,0.0,0.0,1.7186782360076904,1.718685269355774,1.9709816001523e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4192.6142578125,0.0,193.23995971679688,3304.857421875,0.0,1965.5740966796875,0.4519611001014709,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257997632026672,0.3968212604522705,0.360282689332962,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908158540725708,0.5024990439414978,0.4784656465053558,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676069259644,0.470813900232315,0.3314250707626343,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062268257141,0.4248858392238617,0.4055685698986053,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261292457581,0.2817380428314209,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532323956489563,1.0,1.0,0.0,1.0,-3.4362831115722656,3.4362735748291016,9.498272447672209e-06,2.6558380126953125,0.6980027556419373,0.6980027556419373,0.0,199.7741851806641,206.0,21424.185546875,-0.0,3493.05322265625,1.0,283.1499938964844,286.1329345703125,290.3440856933594,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430432438850403,1.0,0.0,0.0,1.7186782360076904,1.718685269355774,1.9709816001523e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4192.6142578125,0.0,193.23995971679688,3304.857421875,0.0,1965.5740966796875,0.4519611001014709,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221895098686218,0.396140456199646,0.359800785779953,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023019313812256,0.4784161746501922,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.867883563041687,0.4707250893115997,0.3314626514911651,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839963436126709,0.4249773919582367,0.4057900011539459,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360584139823914,0.2815352976322174,1.2853267192840576,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591090202332,1.0,1.0,0.0,1.0,-3.435607433319092,3.435597896575928,9.494101504969876e-06,2.6551530361175537,0.7034830451011658,0.7034830451011658,0.0,202.8685760498047,209.0,21558.134765625,-0.0,3509.59912109375,1.0,283.1499938964844,286.1093444824219,290.3244323730469,291.52716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456963658332825,1.0,0.0,0.0,1.743207335472107,1.74321448802948,2.0276429779642058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.83935546875,0.0,199.8067169189453,3304.857421875,0.0,1988.3360595703125,0.4570479094982147,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221895098686218,0.396140456199646,0.359800785779953,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023019313812256,0.4784161746501922,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.867883563041687,0.4707250893115997,0.3314626514911651,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839963436126709,0.4249773919582367,0.4057900011539459,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360584139823914,0.2815352976322174,1.2853267192840576,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591090202332,1.0,1.0,0.0,1.0,-3.435607433319092,3.435597896575928,9.494101504969876e-06,2.6551530361175537,0.7034830451011658,0.7034830451011658,0.0,202.8685760498047,209.0,21558.134765625,-0.0,3509.59912109375,1.0,283.1499938964844,286.1093444824219,290.3244323730469,291.52716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456963658332825,1.0,0.0,0.0,1.743207335472107,1.74321448802948,2.0276429779642058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4193.83935546875,0.0,199.8067169189453,3304.857421875,0.0,1988.3360595703125,0.4570479094982147,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204014301300049,0.395787239074707,0.3595483899116516,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849800229072571,0.5021856427192688,0.4783748090267181,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660768866539001,0.4706648588180542,0.3314704596996307,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383713364601135,0.4250050485134125,0.4058836996555328,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346011400222778,0.2814246118068695,1.2851406335830688,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555056571960449,1.0,1.0,0.0,1.0,-3.435152292251587,3.435142755508423,9.491373020864556e-06,2.654721260070801,0.7062478065490723,0.7062478065490723,0.0,204.4140625,209.0,21624.490234375,-0.0,3517.580322265625,1.0,283.1499938964844,286.0975036621094,290.3159484863281,291.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469367980957031,1.0,0.0,0.0,1.7555928230285645,1.7555999755859375,2.056558088270322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4194.78857421875,0.0,203.1849365234375,3304.857421875,0.0,1999.0093994140625,0.459624320268631,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186217546463013,0.3954258561134338,0.35928875207901,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830768465995789,0.5020580887794495,0.4783229231834411,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642936944961548,0.470594584941864,0.3314712941646576,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367980718612671,0.42502161860466,0.4059668183326721,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331603169441223,0.281307965517044,1.2849282026290894,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562415957450867,1.0,1.0,0.0,1.0,-3.434623003005981,3.4346137046813965,9.488238902122248e-06,2.654233694076538,0.7090286612510681,0.7090286612510681,0.0,205.95846557617188,212.0,21690.41796875,-0.0,3525.376220703125,1.0,283.1499938964844,286.08563232421875,290.3084716796875,291.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481169700622559,1.0,0.0,0.0,1.7680537700653076,1.7680609226226809,2.085856039002465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4195.97998046875,0.0,206.6263732910156,3304.857421875,0.0,2009.1826171875,0.462221622467041,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150780200958252,0.3946797549724579,0.358748584985733,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337345123291,0.5017703175544739,0.4781884253025055,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607965707778931,0.4704250693321228,0.331452876329422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.833705484867096,0.4250236451625824,0.4061034917831421,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303235530853271,0.2810572981834411,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828956604004,1.0,1.0,0.0,1.0,-3.433350086212158,3.433340549468994,9.48080196394585e-06,2.6530985832214355,0.7146379351615906,0.7146379351615906,0.0,209.0441436767578,215.0,21820.96484375,-0.0,3540.429931640625,1.0,283.1499938964844,286.0618896484375,290.2967834472656,291.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502862215042114,1.0,0.0,0.0,1.7931915521621704,1.7931989431381226,2.1455900878208922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4199.1630859375,0.0,213.70025634765625,3304.857421875,0.0,2027.9278564453125,0.4674765169620514,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150780200958252,0.3946797549724579,0.358748584985733,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337345123291,0.5017703175544739,0.4781884253025055,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607965707778931,0.4704250693321228,0.331452876329422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.833705484867096,0.4250236451625824,0.4061034917831421,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303235530853271,0.2810572981834411,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828956604004,1.0,1.0,0.0,1.0,-3.433350086212158,3.433340549468994,9.48080196394585e-06,2.6530985832214355,0.7146379351615906,0.7146379351615906,0.0,209.0441436767578,215.0,21820.96484375,-0.0,3540.429931640625,1.0,283.1499938964844,286.0618896484375,290.2967834472656,291.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502862215042114,1.0,0.0,0.0,1.7931915521621704,1.7931989431381226,2.1455900878208922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4199.1630859375,0.0,213.70025634765625,3304.857421875,0.0,2027.9278564453125,0.4674765169620514,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115370869636536,0.3939032852649688,0.3581813275814056,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741285324097,0.5014398097991943,0.4780138432979584,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573896884918213,0.4702180027961731,0.3314083814620971,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.830679178237915,0.42498579621315,0.4062024652957916,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275382876396179,0.2807839810848236,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844988822937,1.0,1.0,0.0,1.0,-3.431798458099365,3.431788921356201,9.471856174059212e-06,2.6517581939697266,0.72031170129776,0.72031170129776,0.0,212.12559509277344,218.0,21949.724609375,-0.0,3554.78076171875,1.0,283.1499938964844,286.0380859375,290.2899169921875,291.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752189576625824,1.0,0.0,0.0,1.818608403205872,1.8186159133911133,2.206844698093846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4203.552734375,0.0,221.0333709716797,3304.857421875,0.0,2044.4237060546875,0.4728098809719085,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115370869636536,0.3939032852649688,0.3581813275814056,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741285324097,0.5014398097991943,0.4780138432979584,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573896884918213,0.4702180027961731,0.3314083814620971,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.830679178237915,0.42498579621315,0.4062024652957916,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275382876396179,0.2807839810848236,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844988822937,1.0,1.0,0.0,1.0,-3.431798458099365,3.431788921356201,9.471856174059212e-06,2.6517581939697266,0.72031170129776,0.72031170129776,0.0,212.12559509277344,218.0,21949.724609375,-0.0,3554.78076171875,1.0,283.1499938964844,286.0380859375,290.2899169921875,291.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752189576625824,1.0,0.0,0.0,1.818608403205872,1.8186159133911133,2.206844698093846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4203.552734375,0.0,221.0333709716797,3304.857421875,0.0,2044.4237060546875,0.4728098809719085,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079761266708374,0.3930979669094085,0.3575882613658905,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010682940483093,0.4778006970882416,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100983142853,0.4062657654285431,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.280489057302475,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.660448431968689,1.0,1.0,0.0,1.0,-3.429980754852295,3.429971218109131,9.461481567996088e-06,2.6502246856689453,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.650390625,-0.0,3568.457275390625,1.0,283.1499938964844,286.0143127441406,290.2884521484375,291.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753813624382019,1.0,0.0,0.0,1.844288110733032,1.844295620918274,2.26960821692046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4209.29443359375,0.0,228.62939453125,3304.857421875,0.0,2058.534423828125,0.4782180190086365,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079761266708374,0.3930979669094085,0.3575882613658905,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010682940483093,0.4778006970882416,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100983142853,0.4062657654285431,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.280489057302475,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.660448431968689,1.0,1.0,0.0,1.0,-3.429980754852295,3.429971218109131,9.461481567996088e-06,2.6502246856689453,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.650390625,-0.0,3568.457275390625,1.0,283.1499938964844,286.0143127441406,290.2884521484375,291.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753813624382019,1.0,0.0,0.0,1.844288110733032,1.844295620918274,2.26960821692046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4209.29443359375,0.0,228.62939453125,3304.857421875,0.0,2058.534423828125,0.4782180190086365,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043766021728516,0.3922651708126068,0.3569706678390503,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006572008132935,0.4775504171848297,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508355617523193,0.4696980118751526,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247954845428467,0.4247982800006866,0.4062950313091278,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220815420150757,0.2801736295223236,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.661776602268219,1.0,1.0,0.0,1.0,-3.4279093742370605,3.4278998374938965,9.44975545280613e-06,2.648510932922364,0.7318551540374756,0.7318551540374756,0.0,218.27639770507807,224.0,22201.703125,-0.0,3581.487060546875,1.0,283.1499938964844,285.9905700683594,290.29296875,291.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551448345184326,1.0,0.0,0.0,1.870214939117432,1.8702226877212524,2.333868849291321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4216.53662109375,0.0,236.4919891357422,3304.857421875,0.0,2070.12451171875,0.4836974143981933,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043766021728516,0.3922651708126068,0.3569706678390503,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006572008132935,0.4775504171848297,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508355617523193,0.4696980118751526,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247954845428467,0.4247982800006866,0.4062950313091278,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220815420150757,0.2801736295223236,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.661776602268219,1.0,1.0,0.0,1.0,-3.4279093742370605,3.4278998374938965,9.44975545280613e-06,2.648510932922364,0.7318551540374756,0.7318551540374756,0.0,218.27639770507807,224.0,22201.703125,-0.0,3581.487060546875,1.0,283.1499938964844,285.9905700683594,290.29296875,291.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551448345184326,1.0,0.0,0.0,1.870214939117432,1.8702226877212524,2.333868849291321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4216.53662109375,0.0,236.4919891357422,3304.857421875,0.0,2070.12451171875,0.4836974143981933,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025842308998108,0.3918388485908508,0.3566529452800751,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668844699859619,0.5004372000694275,0.4774116575717926,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492488265037537,0.4695470333099365,0.3311906158924103,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233535885810852,0.4247291684150696,0.4062972664833069,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207329273223877,0.2800085246562958,1.2819056510925293,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624277234077454,1.0,1.0,0.0,1.0,-3.426781415939331,3.426771879196167,9.44340445130365e-06,2.647589445114136,0.7347827553749084,0.7347827553749084,0.0,219.8116455078125,224.0,22263.515625,-0.0,3587.765869140625,1.0,283.1499938964844,285.9787292480469,290.2976379394531,291.5282592773437,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556974291801453,1.0,0.0,0.0,1.883267521858216,1.883275270462036,2.366559499478172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4220.77001953125,0.0,240.5247344970703,3304.857421875,0.0,2074.94140625,0.4864629805088043,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008051514625549,0.3914061486721039,0.3563295602798462,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651869893074036,0.5002078413963318,0.4772641658782959,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.847681999206543,0.4693880677223205,0.3311298489570617,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219212293624878,0.4246515929698944,0.406291514635086,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193876504898071,0.2798387110233307,1.2814562320709229,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630706191062927,1.0,1.0,0.0,1.0,-3.4255945682525635,3.4255852699279785,9.436744221602568e-06,2.646627426147461,0.7377274036407471,0.7377274036407471,0.0,221.345932006836,212.0,22324.8515625,-0.0,3593.893310546875,1.0,283.1499938964844,285.9668884277344,290.3040466308594,291.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561722993850708,1.0,0.0,0.0,1.896376132965088,1.8963840007781985,2.399619347670523e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4225.43310546875,0.0,244.6254272460937,3304.857421875,0.0,2079.084228515625,0.4892450273036957,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035331964492798,0.3905402719974518,0.3554230332374573,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.4997313916683197,0.4766829907894134,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175015449524,0.4690592288970947,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824934720993042,0.4244818091392517,0.4059963524341583,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218288779258728,0.279496967792511,1.2792634963989258,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153016090393,1.0,1.0,0.0,1.0,-3.420421600341797,3.420412063598633,9.40818244998809e-06,2.6426000595092773,0.7436433434486389,0.7436433434486389,0.0,217.5697479248047,200.0,22435.2890625,-0.0,3559.439208984375,1.0,283.1499938964844,285.9422302246094,290.32196044921875,291.5592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568504810333252,1.0,0.0,0.0,1.922718405723572,1.922726392745972,2.4667480147400056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4235.63232421875,0.0,253.02442932128903,3304.857421875,0.0,2085.005126953125,0.4948507249355316,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035331964492798,0.3905402719974518,0.3554230332374573,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.4997313916683197,0.4766829907894134,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175015449524,0.4690592288970947,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824934720993042,0.4244818091392517,0.4059963524341583,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218288779258728,0.279496967792511,1.2792634963989258,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153016090393,1.0,1.0,0.0,1.0,-3.420421600341797,3.420412063598633,9.40818244998809e-06,2.6426000595092773,0.7436433434486389,0.7436433434486389,0.0,217.5697479248047,200.0,22435.2890625,-0.0,3559.439208984375,1.0,283.1499938964844,285.9422302246094,290.32196044921875,291.5592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568504810333252,1.0,0.0,0.0,1.922718405723572,1.922726392745972,2.4667480147400056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4235.63232421875,0.0,253.02442932128903,3304.857421875,0.0,2085.005126953125,0.4948507249355316,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101024031639099,0.3897027373313904,0.3543936014175415,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992549121379852,0.4759459793567657,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713106155396,0.4687412083148956,0.3303641974925995,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243181049823761,0.4055506587028503,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.727418065071106,0.2791834473609924,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551815867424011,1.0,1.0,0.0,1.0,-3.4138519763946533,3.4138426780700684,9.371937267133036e-06,2.637471914291382,0.7495908737182617,0.7495908737182617,0.0,209.89100646972656,188.0,22537.619140625,-0.0,3499.02734375,1.0,283.1499938964844,285.9169006347656,290.3471984863281,291.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570807337760925,1.0,0.0,0.0,1.9491647481918333,1.949172854423523,2.535073235776508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4247.29296875,0.0,261.67254638671875,3304.857421875,0.0,2087.016845703125,0.5004987716674805,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101024031639099,0.3897027373313904,0.3543936014175415,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992549121379852,0.4759459793567657,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713106155396,0.4687412083148956,0.3303641974925995,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243181049823761,0.4055506587028503,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.727418065071106,0.2791834473609924,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551815867424011,1.0,1.0,0.0,1.0,-3.4138519763946533,3.4138426780700684,9.371937267133036e-06,2.637471914291382,0.7495908737182617,0.7495908737182617,0.0,209.89100646972656,188.0,22537.619140625,-0.0,3499.02734375,1.0,283.1499938964844,285.9169006347656,290.3471984863281,291.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570807337760925,1.0,0.0,0.0,1.9491647481918333,1.949172854423523,2.535073235776508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4247.29296875,0.0,261.67254638671875,3304.857421875,0.0,2087.016845703125,0.5004987716674805,1.0,0.0,3.0,1.0,0.0
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188182711601257,0.388889342546463,0.3533143997192383,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.4987796545028686,0.4751338064670563,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656386375427,0.4684334397315979,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145308494568,0.4241617321968078,0.4050356149673462,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934147834778,0.2789009809494018,1.2734113931655884,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544246673584,1.0,1.0,0.0,1.0,-3.4067201614379883,3.406710624694824,9.33270712266676e-06,2.6319191455841064,0.7555762529373169,0.7555762529373169,0.0,200.24386596679688,176.0,22635.5859375,-0.0,3426.073974609375,1.0,283.1499938964844,285.8916015625,290.3793334960937,291.6241149902344,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571545243263245,1.0,0.0,0.0,1.9756819009780884,1.975690126419068,2.604518556381663e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4260.5732421875,0.0,270.5608825683594,3304.857421875,0.0,2087.6611328125,0.5061798095703125,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188182711601257,0.388889342546463,0.3533143997192383,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.4987796545028686,0.4751338064670563,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656386375427,0.4684334397315979,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145308494568,0.4241617321968078,0.4050356149673462,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934147834778,0.2789009809494018,1.2734113931655884,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544246673584,1.0,1.0,0.0,1.0,-3.4067201614379883,3.406710624694824,9.33270712266676e-06,2.6319191455841064,0.7555762529373169,0.7555762529373169,0.0,200.24386596679688,176.0,22635.5859375,-0.0,3426.073974609375,1.0,283.1499938964844,285.8916015625,290.3793334960937,291.6241149902344,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571545243263245,1.0,0.0,0.0,1.9756819009780884,1.975690126419068,2.604518556381663e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4260.5732421875,0.0,270.5608825683594,3304.857421875,0.0,2087.6611328125,0.5061798095703125,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292872309684753,0.3880931138992309,0.3522129654884338,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493152618408,0.4983023703098297,0.4742794036865234,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640173912048,0.468131422996521,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523180484771729,0.4240088760852813,0.4044836759567261,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610927581787,0.2786453068256378,1.270303726196289,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.3993513584136963,3.399342060089112,9.29228281165706e-06,2.626190423965454,0.7616047263145447,0.7616047263145447,0.0,189.54226684570312,164.0,22730.544921875,-0.0,3346.749755859375,1.0,283.1499938964844,285.86651611328125,290.4153747558594,291.66455078125,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757476270198822,1.0,0.0,0.0,2.0022501945495605,2.002258777618408,2.67503907025457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4274.734375,0.0,279.6859741210937,3304.857421875,0.0,2090.4736328125,0.5118883848190308,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292872309684753,0.3880931138992309,0.3522129654884338,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493152618408,0.4983023703098297,0.4742794036865234,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640173912048,0.468131422996521,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523180484771729,0.4240088760852813,0.4044836759567261,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610927581787,0.2786453068256378,1.270303726196289,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.3993513584136963,3.399342060089112,9.29228281165706e-06,2.626190423965454,0.7616047263145447,0.7616047263145447,0.0,189.54226684570312,164.0,22730.544921875,-0.0,3346.749755859375,1.0,283.1499938964844,285.86651611328125,290.4153747558594,291.66455078125,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757476270198822,1.0,0.0,0.0,2.0022501945495605,2.002258777618408,2.67503907025457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4274.734375,0.0,279.6859741210937,3304.857421875,0.0,2090.4736328125,0.5118883848190308,1.0,0.0,3.0,1.0,0.0
