time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352401256561279,0.387699693441391,0.3516581952571869,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066705107688904,0.4980619251728058,0.4738416373729706,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876363039016724,0.467981219291687,0.3291059136390686,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589756488800049,0.4239324927330017,0.4041989743709564,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502045631408691,0.2785258591175079,1.2687464952468872,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390535831451416,1.0,1.0,0.0,1.0,-3.395627975463867,3.3956186771392822,9.271897397411522e-06,2.6232988834381104,0.7646369338035583,0.7646369338035583,0.0,183.9592437744141,164.0,22777.1171875,-0.0,3305.77734375,1.0,283.1499938964844,285.8540954589844,290.4342346191406,291.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757717490196228,1.0,0.0,0.0,2.015550136566162,2.0155584812164307,2.7106946731692005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4281.98828125,0.0,284.3370361328125,3304.857421875,0.0,2092.58251953125,0.5147518515586853,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417461514472961,0.3873085379600525,0.3511021733283996,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152433276176452,0.4978197813034057,0.4733987748622894,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954296708106995,0.4678309857845306,0.3288417756557464,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662796020507812,0.423855572938919,0.4039102792739868,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563037872314453,0.2784109115600586,1.26719331741333,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355264186859131,1.0,1.0,0.0,1.0,-3.3918933868408203,3.391884088516236,9.251481969840825e-06,2.62040114402771,0.7676817178726196,0.7676817178726196,0.0,178.2814483642578,152.0,22823.1484375,-0.0,3264.319091796875,1.0,283.1499938964844,285.8417358398437,290.45343017578125,291.70721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757986843585968,1.0,0.0,0.0,2.028857469558716,2.0288660526275635,2.746606639902893e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4289.3154296875,0.0,289.04669189453125,3304.857421875,0.0,2094.938720703125,0.5176208019256592,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.856756865978241,0.386531800031662,0.3499883711338043,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168176651,0.4973297715187073,0.4725004136562347,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567066192627,0.4675293564796448,0.3283073902130127,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830312490463257,0.4236990511417389,0.4033231735229492,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952789306641,0.2781928181648254,1.2641068696975708,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280253410339,1.0,1.0,0.0,1.0,-3.3844125270843506,3.3844032287597656,9.210668395098764e-06,2.614603281021118,0.7738115787506104,0.7738115787506104,0.0,166.73643493652344,140.0,22913.697265625,-0.0,3180.548828125,1.0,283.1499938964844,285.8173522949219,290.492919921875,291.75128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585513591766357,1.0,0.0,0.0,2.055491209030152,2.055499792098999,2.819191990965919e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4304.17333984375,0.0,298.64215087890625,3304.857421875,0.0,2099.87841796875,0.5233737230300903,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.856756865978241,0.386531800031662,0.3499883711338043,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168176651,0.4973297715187073,0.4725004136562347,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567066192627,0.4675293564796448,0.3283073902130127,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830312490463257,0.4236990511417389,0.4033231735229492,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952789306641,0.2781928181648254,1.2641068696975708,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280253410339,1.0,1.0,0.0,1.0,-3.3844125270843506,3.3844032287597656,9.210668395098764e-06,2.614603281021118,0.7738115787506104,0.7738115787506104,0.0,166.73643493652344,140.0,22913.697265625,-0.0,3180.548828125,1.0,283.1499938964844,285.8173522949219,290.492919921875,291.75128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585513591766357,1.0,0.0,0.0,2.055491209030152,2.055499792098999,2.819191990965919e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4304.17333984375,0.0,298.64215087890625,3304.857421875,0.0,2099.87841796875,0.5233737230300903,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.875105619430542,0.3857611715793609,0.3488744497299194,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968310594558716,0.4715878665447235,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890184879303,0.4672250151634216,0.3277667760848999,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.903042495250702,0.4235376715660095,0.4027256071567535,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874528169631958,0.2779882252216339,1.2610543966293335,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209876537322998,1.0,1.0,0.0,1.0,-3.3769350051879883,3.3769259452819824,9.169987606583165e-06,2.608816385269165,0.7800003886222839,0.7800003886222839,0.0,155.0348663330078,128.0,23002.345703125,-0.0,3096.246337890625,1.0,283.1499938964844,285.7933044433594,290.5338134765625,291.79669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590905427932739,1.0,0.0,0.0,2.082147121429444,2.08215594291687,2.892785744279536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4319.3212890625,0.0,308.4739990234375,3304.857421875,0.0,2104.600830078125,0.5291455388069153,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.875105619430542,0.3857611715793609,0.3488744497299194,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968310594558716,0.4715878665447235,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890184879303,0.4672250151634216,0.3277667760848999,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.903042495250702,0.4235376715660095,0.4027256071567535,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874528169631958,0.2779882252216339,1.2610543966293335,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209876537322998,1.0,1.0,0.0,1.0,-3.3769350051879883,3.3769259452819824,9.169987606583165e-06,2.608816385269165,0.7800003886222839,0.7800003886222839,0.0,155.0348663330078,128.0,23002.345703125,-0.0,3096.246337890625,1.0,283.1499938964844,285.7933044433594,290.5338134765625,291.79669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590905427932739,1.0,0.0,0.0,2.082147121429444,2.08215594291687,2.892785744279536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4319.3212890625,0.0,308.4739990234375,3304.857421875,0.0,2104.600830078125,0.5291455388069153,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976907134056091,0.3849956095218658,0.3477620482444763,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300936698914,0.4963231980800628,0.470663458108902,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633763432502748,0.4669171273708343,0.3272213339805603,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358720779419,0.4233706593513489,0.4021195471286773,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080287575721741,0.2777949869632721,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135443449020386,1.0,1.0,0.0,1.0,-3.369473934173584,3.369464635848999,9.12950599740725e-06,2.603050470352173,0.7862532734870911,0.7862532734870911,0.0,143.25106811523438,131.0,23089.1796875,-0.0,3011.873291015625,1.0,283.1499938964844,285.7696838378906,290.5762023925781,291.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595692873001099,1.0,0.0,0.0,2.108818531036377,2.108827352523804,2.9673705626009905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4334.77587890625,0.0,318.54315185546875,3304.857421875,0.0,2108.7958984375,0.5349341630935669,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976907134056091,0.3849956095218658,0.3477620482444763,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300936698914,0.4963231980800628,0.470663458108902,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633763432502748,0.4669171273708343,0.3272213339805603,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358720779419,0.4233706593513489,0.4021195471286773,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080287575721741,0.2777949869632721,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135443449020386,1.0,1.0,0.0,1.0,-3.369473934173584,3.369464635848999,9.12950599740725e-06,2.603050470352173,0.7862532734870911,0.7862532734870911,0.0,143.25106811523438,131.0,23089.1796875,-0.0,3011.873291015625,1.0,283.1499938964844,285.7696838378906,290.5762023925781,291.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595692873001099,1.0,0.0,0.0,2.108818531036377,2.108827352523804,2.9673705626009905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4334.77587890625,0.0,318.54315185546875,3304.857421875,0.0,2108.7958984375,0.5349341630935669,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908990740776062,0.3842171728610992,0.3468867540359497,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038071155548,0.495797336101532,0.4699803590774536,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751290678977966,0.4665938019752502,0.326856791973114,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.942832052707672,0.423188179731369,0.4017575979232788,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817710816860199,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103522777557373,1.0,1.0,0.0,1.0,-3.3645710945129395,3.3645620346069336,9.102864169108216e-06,2.59922742843628,0.792597234249115,0.792597234249115,0.0,138.02073669433594,134.0,23185.583984375,-0.0,2971.06787109375,1.0,283.1499938964844,285.7474670410156,290.6202392578125,291.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600065469741821,1.0,0.0,0.0,2.1355209350585938,2.1355299949646,3.042993341750844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4351.05078125,0.0,328.855712890625,3304.857421875,0.0,2112.630126953125,0.540741503238678,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908990740776062,0.3842171728610992,0.3468867540359497,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038071155548,0.495797336101532,0.4699803590774536,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751290678977966,0.4665938019752502,0.326856791973114,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.942832052707672,0.423188179731369,0.4017575979232788,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817710816860199,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103522777557373,1.0,1.0,0.0,1.0,-3.3645710945129395,3.3645620346069336,9.102864169108216e-06,2.59922742843628,0.792597234249115,0.792597234249115,0.0,138.02073669433594,134.0,23185.583984375,-0.0,2971.06787109375,1.0,283.1499938964844,285.7474670410156,290.6202392578125,291.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600065469741821,1.0,0.0,0.0,2.1355209350585938,2.1355299949646,3.042993341750844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4351.05078125,0.0,328.855712890625,3304.857421875,0.0,2112.630126953125,0.540741503238678,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111089706420898,0.3838099837303161,0.3464943170547485,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937744736671448,0.4955178499221802,0.4696874022483825,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772310256958008,0.4664154648780823,0.3267104029655456,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453625679016112,0.4230805933475494,0.4016256332397461,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194929361343384,0.2774905860424042,1.2556071281433103,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095862984657288,1.0,1.0,0.0,1.0,-3.362637758255005,3.362628698348999,9.092419531953055e-06,2.597738742828369,0.7958119511604309,0.7958119511604309,0.0,137.0051727294922,134.0,23235.953125,-0.0,2961.017333984375,1.0,283.1499938964844,285.7368469238281,290.6429748535156,291.9173889160156,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602487206459045,1.0,0.0,0.0,2.1489038467407227,2.1489129066467285,3.081252941683488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4359.5224609375,0.0,334.11138916015625,3304.857421875,0.0,2114.7548828125,0.5436559915542603,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115034341812134,0.3833912312984466,0.3461156189441681,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.994193196296692,0.4952269196510315,0.4694093763828277,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777791500091552,0.4662258327007293,0.3265750706195831,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.946059226989746,0.422961562871933,0.401508629322052,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.8199570178985596,0.2773706912994385,1.255042552947998,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091889142990112,1.0,1.0,0.0,1.0,-3.3608651161193848,3.360856056213379,9.08285983314272e-06,2.596378803253174,0.7990549206733704,0.7990549206733704,0.0,136.6472625732422,137.0,23286.806640625,-0.0,2955.1005859375,1.0,283.1499938964844,285.72637939453125,290.6661071777344,291.9430847167969,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605169415473938,1.0,0.0,0.0,2.1623096466064453,2.162318706512451,3.119816938124132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4368.12939453125,0.0,339.4355773925781,3304.857421875,0.0,2117.1083984375,0.5465782880783081,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.90875506401062,0.3825237452983856,0.3453789353370666,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923706650733948,0.4946130216121673,0.4688741862773895,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757370352745056,0.4658157229423523,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437243342399596,0.4226917028427124,0.40129554271698,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.818196177482605,0.2771032154560089,1.2540316581726074,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091243028640747,1.0,1.0,0.0,1.0,-3.3575570583343506,3.3575479984283447,9.065061931323726e-06,2.593851327896118,0.8056261539459229,0.8056261539459229,0.0,137.2521209716797,140.0,23388.806640625,-0.0,2951.36962890625,1.0,283.1499938964844,285.7058410644531,290.7132568359375,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76112300157547,1.0,0.0,0.0,2.1891889572143555,2.1891984939575195,3.197863236437115e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4385.60302734375,0.0,350.2931213378906,3304.857421875,0.0,2122.43017578125,0.5524463653564453,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.90875506401062,0.3825237452983856,0.3453789353370666,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923706650733948,0.4946130216121673,0.4688741862773895,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757370352745056,0.4658157229423523,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437243342399596,0.4226917028427124,0.40129554271698,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.818196177482605,0.2771032154560089,1.2540316581726074,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091243028640747,1.0,1.0,0.0,1.0,-3.3575570583343506,3.3575479984283447,9.065061931323726e-06,2.593851327896118,0.8056261539459229,0.8056261539459229,0.0,137.2521209716797,140.0,23388.806640625,-0.0,2951.36962890625,1.0,283.1499938964844,285.7058410644531,290.7132568359375,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76112300157547,1.0,0.0,0.0,2.1891889572143555,2.1891984939575195,3.197863236437115e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4385.60302734375,0.0,350.2931213378906,3304.857421875,0.0,2122.43017578125,0.5524463653564453,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033476114273072,0.3816228806972503,0.3446520268917084,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882285594940186,0.493960291147232,0.4683449566364288,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710022211074828,0.4653691351413727,0.3260716795921325,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938292682170868,0.4223834872245788,0.4010887444019317,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142068982124329,0.2768033146858215,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096616387367249,1.0,1.0,0.0,1.0,-3.354349136352539,3.354340076446533,9.04784337762976e-06,2.59140944480896,0.8123149275779724,0.8123149275779724,0.0,138.96856689453125,143.0,23490.166015625,-0.0,2954.226318359375,1.0,283.1499938964844,285.6856384277344,290.76129150390625,292.04888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617912888526917,1.0,0.0,0.0,2.216156244277954,2.216165781021118,3.277133373558172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4403.2841796875,0.0,361.4341430664063,3304.857421875,0.0,2128.302734375,0.558345377445221,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033476114273072,0.3816228806972503,0.3446520268917084,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882285594940186,0.493960291147232,0.4683449566364288,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710022211074828,0.4653691351413727,0.3260716795921325,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938292682170868,0.4223834872245788,0.4010887444019317,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142068982124329,0.2768033146858215,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096616387367249,1.0,1.0,0.0,1.0,-3.354349136352539,3.354340076446533,9.04784337762976e-06,2.59140944480896,0.8123149275779724,0.8123149275779724,0.0,138.96856689453125,143.0,23490.166015625,-0.0,2954.226318359375,1.0,283.1499938964844,285.6856384277344,290.76129150390625,292.04888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617912888526917,1.0,0.0,0.0,2.216156244277954,2.216165781021118,3.277133373558172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4403.2841796875,0.0,361.4341430664063,3304.857421875,0.0,2128.302734375,0.558345377445221,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.89688640832901,0.3806959986686706,0.3439230620861053,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827162027359008,0.4932738244533539,0.467806875705719,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.96475088596344,0.4648915529251098,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313107132911682,0.4220424294471741,0.4008738100528717,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090432286262512,0.2764775454998016,1.2521109580993652,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514760017395,1.0,1.0,0.0,1.0,-3.3511016368865967,3.351092576980591,9.03044292499544e-06,2.588942766189575,0.8191239833831787,0.8191239833831787,0.0,141.29103088378906,146.0,23590.17578125,-0.0,2960.45703125,1.0,283.1499938964844,285.6656799316406,290.8099365234375,292.1029052734375,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762477457523346,1.0,0.0,0.0,2.243197202682495,2.2432069778442383,3.357594664521457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4421.0732421875,0.0,372.8594055175781,3304.857421875,0.0,2134.337890625,0.564272403717041,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.89688640832901,0.3806959986686706,0.3439230620861053,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827162027359008,0.4932738244533539,0.467806875705719,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.96475088596344,0.4648915529251098,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313107132911682,0.4220424294471741,0.4008738100528717,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090432286262512,0.2764775454998016,1.2521109580993652,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514760017395,1.0,1.0,0.0,1.0,-3.3511016368865967,3.351092576980591,9.03044292499544e-06,2.588942766189575,0.8191239833831787,0.8191239833831787,0.0,141.29103088378906,146.0,23590.17578125,-0.0,2960.45703125,1.0,283.1499938964844,285.6656799316406,290.8099365234375,292.1029052734375,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762477457523346,1.0,0.0,0.0,2.243197202682495,2.2432069778442383,3.357594664521457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4421.0732421875,0.0,372.8594055175781,3304.857421875,0.0,2134.337890625,0.564272403717041,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899476528167725,0.3797484040260315,0.343187004327774,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.976377546787262,0.4925577044486999,0.4672532379627228,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576656818389891,0.4643871188163757,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237059354782104,0.4216729700565338,0.4006443619728088,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032351136207581,0.2761317193508148,1.251112461090088,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115292906761169,1.0,1.0,0.0,1.0,-3.3477578163146973,3.3477487564086914,9.01254952623276e-06,2.5864052772521973,0.8260560631752014,0.8260560631752014,0.0,143.94210815429688,149.0,23688.49609375,-0.0,2968.342041015625,1.0,283.1499938964844,285.64599609375,290.859130859375,292.15740966796875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631506323814392,1.0,0.0,0.0,2.270287275314331,2.2702972888946533,3.4391808867439977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4438.92138671875,0.0,384.5640869140625,3304.857421875,0.0,2140.263427734375,0.5702229142189026,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899476528167725,0.3797484040260315,0.343187004327774,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.976377546787262,0.4925577044486999,0.4672532379627228,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576656818389891,0.4643871188163757,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237059354782104,0.4216729700565338,0.4006443619728088,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032351136207581,0.2761317193508148,1.251112461090088,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115292906761169,1.0,1.0,0.0,1.0,-3.3477578163146973,3.3477487564086914,9.01254952623276e-06,2.5864052772521973,0.8260560631752014,0.8260560631752014,0.0,143.94210815429688,149.0,23688.49609375,-0.0,2968.342041015625,1.0,283.1499938964844,285.64599609375,290.859130859375,292.15740966796875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631506323814392,1.0,0.0,0.0,2.270287275314331,2.2702972888946533,3.4391808867439977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4438.92138671875,0.0,384.5640869140625,3304.857421875,0.0,2140.263427734375,0.5702229142189026,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864330649375916,0.3792679011821747,0.3428155481815338,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730027318000792,0.4921893179416656,0.4669694602489471,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953942596912384,0.4641255736351013,0.3254192769527435,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198547601699828,0.4214784502983093,0.4005231559276581,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002470135688782,0.2759525775909424,1.2505978345870972,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120700836181641,1.0,1.0,0.0,1.0,-3.346041679382324,3.346032857894897,9.003374543681275e-06,2.5851035118103027,0.8295701146125793,0.8295701146125793,0.0,145.34194946289062,149.0,23736.970703125,-0.0,2972.6064453125,1.0,283.1499938964844,285.63623046875,290.8839111328125,292.1847839355469,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763477623462677,1.0,0.0,0.0,2.283843517303467,2.283853530883789,3.480375028175331e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4447.859375,0.0,390.5193176269531,3304.857421875,0.0,2143.143798828125,0.5732057690620422,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.882935643196106,0.3787834942340851,0.3424416780471802,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695342779159546,0.4918144643306732,0.4666808247566223,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501537084579468,0.4638581871986389,0.3252801895141601,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160469174385072,0.4212778806686401,0.4003974497318268,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972614169120789,0.275769978761673,1.2500728368759155,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.612623393535614,1.0,1.0,0.0,1.0,-3.3442952632904053,3.3442862033843994,8.994041309051681e-06,2.583778381347656,0.8331164717674255,0.8331164717674255,0.0,146.7730255126953,152.0,23784.97265625,-0.0,2976.97802734375,1.0,283.1499938964844,285.62652587890625,290.9087829589844,292.2122802734375,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637972235679626,1.0,0.0,0.0,2.297402858734131,2.297412872314453,3.521824112340255e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4456.79931640625,0.0,396.5421447753906,3304.857421875,0.0,2145.96044921875,0.5761926770210266,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760722875595093,0.3778043687343597,0.3416867554187774,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624078273773192,0.4910471439361572,0.4660891592502594,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424940347671508,0.4633074104785919,0.3249925374984741,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908726692199707,0.4208602905273437,0.4001327455043793,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.791370689868927,0.2753960490226745,1.248993754386902,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137506365776062,1.0,1.0,0.0,1.0,-3.3407139778137207,3.340704917907715,8.974918273452204e-06,2.581061363220215,0.8403043746948242,0.8403043746948242,0.0,149.69578552246094,155.0,23879.525390625,-0.0,2985.859375,1.0,283.1499938964844,285.6073303222656,290.9587707519531,292.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644143104553223,1.0,0.0,0.0,2.324512481689453,2.3245227336883545,3.605430549669109e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4474.6669921875,0.0,408.7847595214844,3304.857421875,0.0,2151.4013671875,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760722875595093,0.3778043687343597,0.3416867554187774,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624078273773192,0.4910471439361572,0.4660891592502594,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424940347671508,0.4633074104785919,0.3249925374984741,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908726692199707,0.4208602905273437,0.4001327455043793,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.791370689868927,0.2753960490226745,1.248993754386902,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137506365776062,1.0,1.0,0.0,1.0,-3.3407139778137207,3.340704917907715,8.974918273452204e-06,2.581061363220215,0.8403043746948242,0.8403043746948242,0.0,149.69578552246094,155.0,23879.525390625,-0.0,2985.859375,1.0,283.1499938964844,285.6073303222656,290.9587707519531,292.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644143104553223,1.0,0.0,0.0,2.324512481689453,2.3245227336883545,3.605430549669109e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4474.6669921875,0.0,408.7847595214844,3304.857421875,0.0,2151.4013671875,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694504499435425,0.3768125772476196,0.3409222364425659,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551328420639038,0.4902568459510803,0.4654777944087982,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348604679107666,0.4627354741096496,0.3246917128562927,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020020961761476,0.4204213619232178,0.3998498618602752,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856497168540955,0.2750120759010315,1.247877597808838,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148892641067505,1.0,1.0,0.0,1.0,-3.337015151977539,3.3370063304901123,8.955185876402538e-06,2.578253984451294,0.8476257920265198,0.8476257920265198,0.0,152.6688690185547,158.0,23972.123046875,-0.0,2994.75048828125,1.0,283.1499938964844,285.5884094238281,291.00897216796875,292.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650049328804016,1.0,0.0,0.0,2.351588726043701,2.3515992164611816,3.689912659865513e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4492.4921875,0.0,421.2819519042969,3304.857421875,0.0,2156.613037109375,0.5881620645523071,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694504499435425,0.3768125772476196,0.3409222364425659,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551328420639038,0.4902568459510803,0.4654777944087982,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348604679107666,0.4627354741096496,0.3246917128562927,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020020961761476,0.4204213619232178,0.3998498618602752,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856497168540955,0.2750120759010315,1.247877597808838,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148892641067505,1.0,1.0,0.0,1.0,-3.337015151977539,3.3370063304901123,8.955185876402538e-06,2.578253984451294,0.8476257920265198,0.8476257920265198,0.0,152.6688690185547,158.0,23972.123046875,-0.0,2994.75048828125,1.0,283.1499938964844,285.5884094238281,291.00897216796875,292.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650049328804016,1.0,0.0,0.0,2.351588726043701,2.3515992164611816,3.689912659865513e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4492.4921875,0.0,421.2819519042969,3304.857421875,0.0,2156.613037109375,0.5881620645523071,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631126284599304,0.3758096098899841,0.3401485681533813,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478152990341188,0.4894451200962066,0.4648472964763641,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273902773857116,0.4621434509754181,0.3243777453899383,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956959247589111,0.4199626445770263,0.3995493352413177,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801427841186523,0.2746199667453766,1.246728777885437,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160274744033813,1.0,1.0,0.0,1.0,-3.3332061767578125,3.3331973552703857,8.934884135669563e-06,2.5753612518310547,0.8550825119018555,0.8550825119018555,0.0,155.6678924560547,161.0,24062.736328125,-0.0,3003.52734375,1.0,283.1499938964844,285.5697937011719,291.0592346191406,292.3780212402344,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655745148658752,1.0,0.0,0.0,2.378598213195801,2.378608703613281,3.7751615877823497e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4510.23046875,0.0,434.0207824707031,3304.857421875,0.0,2161.64208984375,0.5941470265388489,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631126284599304,0.3758096098899841,0.3401485681533813,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478152990341188,0.4894451200962066,0.4648472964763641,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273902773857116,0.4621434509754181,0.3243777453899383,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956959247589111,0.4199626445770263,0.3995493352413177,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801427841186523,0.2746199667453766,1.246728777885437,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160274744033813,1.0,1.0,0.0,1.0,-3.3332061767578125,3.3331973552703857,8.934884135669563e-06,2.5753612518310547,0.8550825119018555,0.8550825119018555,0.0,155.6678924560547,161.0,24062.736328125,-0.0,3003.52734375,1.0,283.1499938964844,285.5697937011719,291.0592346191406,292.3780212402344,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655745148658752,1.0,0.0,0.0,2.378598213195801,2.378608703613281,3.7751615877823497e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4510.23046875,0.0,434.0207824707031,3304.857421875,0.0,2161.64208984375,0.5941470265388489,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570690155029297,0.3747970759868622,0.3393661975860595,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405400156974792,0.4886132478713989,0.4641978144645691,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201951026916504,0.4615321159362793,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896225690841675,0.4194852709770202,0.3992313146591186,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748665809631348,0.2742213606834411,1.245551347732544,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171592473983765,1.0,1.0,0.0,1.0,-3.329292297363281,3.3292834758758545,8.914040336094331e-06,2.5723860263824463,0.8626929521560669,0.8626929521560669,0.0,158.6800079345703,164.0,24161.46484375,-0.0,3012.127197265625,1.0,283.1499938964844,285.5516662597656,291.109375,292.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661280035972595,1.0,0.0,0.0,2.4055116176605225,2.405522346496582,3.861075583699858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4527.9296875,0.0,446.9873962402344,3304.857421875,0.0,2166.532958984375,0.6001223921775818,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570690155029297,0.3747970759868622,0.3393661975860595,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405400156974792,0.4886132478713989,0.4641978144645691,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201951026916504,0.4615321159362793,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896225690841675,0.4194852709770202,0.3992313146591186,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748665809631348,0.2742213606834411,1.245551347732544,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171592473983765,1.0,1.0,0.0,1.0,-3.329292297363281,3.3292834758758545,8.914040336094331e-06,2.5723860263824463,0.8626929521560669,0.8626929521560669,0.0,158.6800079345703,164.0,24161.46484375,-0.0,3012.127197265625,1.0,283.1499938964844,285.5516662597656,291.109375,292.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661280035972595,1.0,0.0,0.0,2.4055116176605225,2.405522346496582,3.861075583699858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4527.9296875,0.0,446.9873962402344,3304.857421875,0.0,2166.532958984375,0.6001223921775818,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541832566261292,0.3743103742599487,0.3389804363250732,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369745254516602,0.4882104992866516,0.4638741314411163,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167648553848268,0.4612415432929992,0.323888212442398,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867029547691345,0.4192576706409454,0.3990728259086609,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723398208618164,0.2740321457386017,1.2449744939804075,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177252531051636,1.0,1.0,0.0,1.0,-3.327359437942505,3.327350616455078,8.903745765564963e-06,2.5709128379821777,0.8666781783103943,0.8666781783103943,0.0,160.1785430908203,164.0,24241.8828125,-0.0,3016.428466796875,1.0,283.1499938964844,285.5457763671875,291.1347045898437,292.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664473652839661,1.0,0.0,0.0,2.4190127849578857,2.4190235137939453,3.904538345977926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4538.42529296875,0.0,453.5784606933594,3304.857421875,0.0,2169.356689453125,0.6031206846237183,1.0,0.0,3.0,1.0,0.0
