time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514388203620911,0.3738517165184021,0.3386176824569702,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335337281227112,0.4878309965133667,0.4635695517063141,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9135238528251648,0.4609761238098144,0.3237415552139282,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839148283004761,0.4190505146980285,0.3989307284355163,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699333429336548,0.2738600969314575,1.2444603443145752,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183008551597595,1.0,1.0,0.0,1.0,-3.325590848922729,3.3255820274353027,8.89433067641221e-06,2.5695645809173584,0.8707625865936279,0.8707625865936279,0.0,161.6528778076172,167.0,24323.71875,-0.0,3020.9453125,1.0,283.1499938964844,285.5404357910156,291.1607666015625,292.4917297363281,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669268250465393,1.0,0.0,0.0,2.432608127593994,2.4326188564300537,3.948549931465095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4549.4169921875,0.0,460.2770690917969,3304.857421875,0.0,2173.59765625,0.6061391830444336,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651371955872,0.3729792535305023,0.3379409313201904,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468188285828,0.4871105253696441,0.4630034565925598,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075255393981934,0.4604844152927398,0.3234816491603851,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878633975982666,0.4186709523200989,0.3986848890781402,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653972506523132,0.2735515534877777,1.2436027526855469,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194872856140137,1.0,1.0,0.0,1.0,-3.322456359863281,3.3224475383758545,8.877672371454537e-06,2.5671818256378174,0.8792014718055725,0.8792014718055725,0.0,164.5682373046875,170.0,24489.24609375,-0.0,3030.6513671875,1.0,283.1499938964844,285.5298767089844,291.2131652832031,292.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17267.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683669328689575,1.0,0.0,0.0,2.4600203037261963,2.460031509399414,4.038041367948608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4571.59326171875,0.0,473.9939270019531,3304.857421875,0.0,2186.350341796875,0.6122322678565979,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651371955872,0.3729792535305023,0.3379409313201904,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468188285828,0.4871105253696441,0.4630034565925598,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075255393981934,0.4604844152927398,0.3234816491603851,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878633975982666,0.4186709523200989,0.3986848890781402,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653972506523132,0.2735515534877777,1.2436027526855469,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194872856140137,1.0,1.0,0.0,1.0,-3.322456359863281,3.3224475383758545,8.877672371454537e-06,2.5671818256378174,0.8792014718055725,0.8792014718055725,0.0,164.5682373046875,170.0,24489.24609375,-0.0,3030.6513671875,1.0,283.1499938964844,285.5298767089844,291.2131652832031,292.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17267.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683669328689575,1.0,0.0,0.0,2.4600203037261963,2.460031509399414,4.038041367948608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4571.59326171875,0.0,473.9939270019531,3304.857421875,0.0,2186.350341796875,0.6122322678565979,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413763642311096,0.3721378147602081,0.337298572063446,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660436153412,0.4864144921302795,0.4624668657779693,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083694934845,0.4600148797035217,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736223578453064,0.418314129114151,0.3984661400318146,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209154129028,0.2732743322849273,1.242903470993042,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207160949707031,1.0,1.0,0.0,1.0,-3.3196468353271484,3.3196380138397217,8.862768481776584e-06,2.5650510787963867,0.888001024723053,0.888001024723053,0.0,167.48391723632812,173.0,24656.03125,-0.0,3041.048583984375,1.0,283.1499938964844,285.5194091796875,291.2642822265625,292.6130676269531,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702676057815552,1.0,0.0,0.0,2.48771071434021,2.487722158432007,4.12945894368022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4593.529296875,0.0,488.1440124511719,3304.857421875,0.0,2203.21484375,0.6183976531028748,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413763642311096,0.3721378147602081,0.337298572063446,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660436153412,0.4864144921302795,0.4624668657779693,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083694934845,0.4600148797035217,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736223578453064,0.418314129114151,0.3984661400318146,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209154129028,0.2732743322849273,1.242903470993042,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207160949707031,1.0,1.0,0.0,1.0,-3.3196468353271484,3.3196380138397217,8.862768481776584e-06,2.5650510787963867,0.888001024723053,0.888001024723053,0.0,167.48391723632812,173.0,24656.03125,-0.0,3041.048583984375,1.0,283.1499938964844,285.5194091796875,291.2642822265625,292.6130676269531,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702676057815552,1.0,0.0,0.0,2.48771071434021,2.487722158432007,4.12945894368022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4593.529296875,0.0,488.1440124511719,3304.857421875,0.0,2203.21484375,0.6183976531028748,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366937637329102,0.3713091313838959,0.3366712629795074,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146623611450196,0.4857254326343536,0.4619405567646026,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949291229248,0.4595488607883453,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688136339187622,0.4179640114307403,0.3982572257518768,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042646408081,0.2730157077312469,1.2423018217086792,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621976375579834,1.0,1.0,0.0,1.0,-3.3170034885406494,3.3169946670532227,8.848758625390474e-06,2.563046932220459,0.8971569538116455,0.8971569538116455,0.0,170.41929626464844,176.0,24822.873046875,-0.0,3051.901123046875,1.0,283.1499938964844,285.50897216796875,291.31353759765625,292.6715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723928689956665,1.0,0.0,0.0,2.515620231628418,2.515631437301636,4.222634402140102e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4615.01171875,0.0,502.7142028808594,3304.857421875,0.0,2222.11669921875,0.6246233582496643,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366937637329102,0.3713091313838959,0.3366712629795074,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146623611450196,0.4857254326343536,0.4619405567646026,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949291229248,0.4595488607883453,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688136339187622,0.4179640114307403,0.3982572257518768,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042646408081,0.2730157077312469,1.2423018217086792,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621976375579834,1.0,1.0,0.0,1.0,-3.3170034885406494,3.3169946670532227,8.848758625390474e-06,2.563046932220459,0.8971569538116455,0.8971569538116455,0.0,170.41929626464844,176.0,24822.873046875,-0.0,3051.901123046875,1.0,283.1499938964844,285.50897216796875,291.31353759765625,292.6715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723928689956665,1.0,0.0,0.0,2.515620231628418,2.515631437301636,4.222634402140102e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4615.01171875,0.0,502.7142028808594,3304.857421875,0.0,2222.11669921875,0.6246233582496643,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321802616119385,0.3704852759838104,0.336050271987915,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.908996284008026,0.4850349128246307,0.46141517162323,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919677734375,0.4590775668621063,0.3227730989456177,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185631275177,0.4176125824451446,0.3980493247509002,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531381845474243,0.2727684378623962,1.2417612075805664,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.623257577419281,1.0,1.0,0.0,1.0,-3.314441442489624,3.3144326210021973,8.835184416966513e-06,2.5611021518707275,0.9066666960716248,0.9066666960716248,0.0,173.37579345703125,179.0,24988.86328125,-0.0,3063.0322265625,1.0,283.1499938964844,285.49859619140625,291.3611145019531,292.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17247.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774588406085968,1.0,0.0,0.0,2.543665885925293,2.543677568435669,4.317312232160475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4636.0341796875,0.0,517.6744995117188,3304.857421875,0.0,2241.691650390625,0.6338916420936584,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321802616119385,0.3704852759838104,0.336050271987915,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.908996284008026,0.4850349128246307,0.46141517162323,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919677734375,0.4590775668621063,0.3227730989456177,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185631275177,0.4176125824451446,0.3980493247509002,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531381845474243,0.2727684378623962,1.2417612075805664,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.623257577419281,1.0,1.0,0.0,1.0,-3.314441442489624,3.3144326210021973,8.835184416966513e-06,2.5611021518707275,0.9066666960716248,0.9066666960716248,0.0,173.37579345703125,179.0,24988.86328125,-0.0,3063.0322265625,1.0,283.1499938964844,285.49859619140625,291.3611145019531,292.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17247.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774588406085968,1.0,0.0,0.0,2.543665885925293,2.543677568435669,4.317312232160475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4636.0341796875,0.0,517.6744995117188,3304.857421875,0.0,2241.691650390625,0.6338916420936584,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299596309661865,0.3700487315654754,0.3357335031032562,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.906285524368286,0.4846656322479248,0.4611446261405945,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895118832588196,0.458814263343811,0.3226479589939117,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619173765182495,0.4174157679080963,0.3979385197162628,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.751230776309967,0.2726345062255859,1.241488695144653,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239005923271179,1.0,1.0,0.0,1.0,-3.313123941421509,3.313115119934082,8.828214049572125e-06,2.5601043701171875,0.9113849997520448,0.9113849997520448,0.0,174.86964416503906,179.0,25131.05859375,-0.0,3068.59912109375,1.0,283.1499938964844,285.4804382324219,291.385986328125,292.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,17548.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759252190589905,1.0,0.0,0.0,2.5797007083892822,2.5797126293182373,4.440501015778864e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4650.79736328125,0.0,538.9801025390625,3304.857421875,0.0,2253.63330078125,0.6398553252220154,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277047872543335,0.3695844411849975,0.3353888988494873,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.903609812259674,0.4842684864997864,0.4608462750911712,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870192170143127,0.4585203230381012,0.3224997520446777,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596247434616089,0.4171939492225647,0.3978032767772674,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493054866790771,0.2724846601486206,1.2411481142044067,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245329976081848,1.0,1.0,0.0,1.0,-3.311600685119629,3.311591863632202,8.820147741062101e-06,2.5589466094970703,0.9161882400512696,0.9161882400512696,0.0,176.39532470703125,182.0,25236.6640625,-0.0,3073.890380859375,1.0,283.1499938964844,285.46795654296875,291.4101867675781,292.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773928642272949,1.0,0.0,0.0,2.6041409969329834,2.6041531562805176,4.525039116742846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4662.4384765625,0.0,553.4362182617188,3304.857421875,0.0,2266.76416015625,0.6485166549682617,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399059295654,0.3685656487941742,0.3346289694309234,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476161956787,0.4833809435367584,0.4601728618144989,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928169250488,0.4578315913677215,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550268411636353,0.4166660606861114,0.3974637687206268,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454466223716736,0.2721282839775085,1.2402561902999878,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257525682449341,1.0,1.0,0.0,1.0,-3.307966470718384,3.307957649230957,8.800887371762656e-06,2.556172609329224,0.92567640542984,0.92567640542984,0.0,179.50762939453125,185.0,25510.7421875,-0.0,3083.513671875,1.0,283.1499938964844,285.4275817871094,291.4587097167969,292.8529663085937,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809737324714661,1.0,0.0,0.0,2.6798458099365234,2.679858684539795,4.791957621819165e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4689.88037109375,0.0,601.0556030273438,3304.857421875,0.0,2298.88720703125,0.6668242812156677,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399059295654,0.3685656487941742,0.3346289694309234,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476161956787,0.4833809435367584,0.4601728618144989,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928169250488,0.4578315913677215,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550268411636353,0.4166660606861114,0.3974637687206268,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454466223716736,0.2721282839775085,1.2402561902999878,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257525682449341,1.0,1.0,0.0,1.0,-3.307966470718384,3.307957649230957,8.800887371762656e-06,2.556172609329224,0.92567640542984,0.92567640542984,0.0,179.50762939453125,185.0,25510.7421875,-0.0,3083.513671875,1.0,283.1499938964844,285.4275817871094,291.4587097167969,292.8529663085937,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809737324714661,1.0,0.0,0.0,2.6798458099365234,2.679858684539795,4.791957621819165e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4689.88037109375,0.0,601.0556030273438,3304.857421875,0.0,2298.88720703125,0.6668242812156677,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185173273086548,0.3674492239952087,0.333777368068695,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742144584656,0.4823845624923706,0.459394633769989,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769641518592834,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549264907837,0.4160381555557251,0.3970285952091217,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416056394577026,0.2717011868953705,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.626891016960144,1.0,1.0,0.0,1.0,-3.303504467010498,3.303495645523072,8.777223229117226e-06,2.552748680114746,0.935131847858429,0.935131847858429,0.0,182.66949462890625,188.0,25830.787109375,-0.0,3091.578857421875,1.0,283.1499938964844,285.38458251953125,291.50506591796875,292.91510009765625,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78514564037323,1.0,0.0,0.0,2.7652382850646973,2.765251636505127,5.10221127569821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4718.64697265625,0.0,658.2666625976562,3304.857421875,0.0,2336.46044921875,0.6874685883522034,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185173273086548,0.3674492239952087,0.333777368068695,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742144584656,0.4823845624923706,0.459394633769989,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769641518592834,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549264907837,0.4160381555557251,0.3970285952091217,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416056394577026,0.2717011868953705,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.626891016960144,1.0,1.0,0.0,1.0,-3.303504467010498,3.303495645523072,8.777223229117226e-06,2.552748680114746,0.935131847858429,0.935131847858429,0.0,182.66949462890625,188.0,25830.787109375,-0.0,3091.578857421875,1.0,283.1499938964844,285.38458251953125,291.50506591796875,292.91510009765625,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78514564037323,1.0,0.0,0.0,2.7652382850646973,2.765251636505127,5.10221127569821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4718.64697265625,0.0,658.2666625976562,3304.857421875,0.0,2336.46044921875,0.6874685883522034,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139290809631348,0.3662959933280945,0.3328808844089508,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320621490479,0.4813336730003357,0.4585534632205963,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460330367088318,0.4153579473495483,0.3965338170528412,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378825545310974,0.2712370157241821,1.237643480300903,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279566884040833,1.0,1.0,0.0,1.0,-3.2985382080078125,3.2985293865203857,8.750878805585671e-06,2.5489211082458496,0.9446340203285216,0.9446340203285216,0.0,185.813705444336,191.0,26197.994140625,-0.0,3098.414794921875,1.0,283.1499938964844,285.3440246582031,291.5508728027344,292.9795227050781,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790099024772644,1.0,0.0,0.0,2.8566229343414307,2.8566372394561768,5.445016313387896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4750.2490234375,0.0,723.5528564453125,3304.857421875,0.0,2381.26953125,0.7095495462417603,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139290809631348,0.3662959933280945,0.3328808844089508,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320621490479,0.4813336730003357,0.4585534632205963,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460330367088318,0.4153579473495483,0.3965338170528412,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378825545310974,0.2712370157241821,1.237643480300903,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279566884040833,1.0,1.0,0.0,1.0,-3.2985382080078125,3.2985293865203857,8.750878805585671e-06,2.5489211082458496,0.9446340203285216,0.9446340203285216,0.0,185.813705444336,191.0,26197.994140625,-0.0,3098.414794921875,1.0,283.1499938964844,285.3440246582031,291.5508728027344,292.9795227050781,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790099024772644,1.0,0.0,0.0,2.8566229343414307,2.8566372394561768,5.445016313387896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4750.2490234375,0.0,723.5528564453125,3304.857421875,0.0,2381.26953125,0.7095495462417603,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.809357762336731,0.3651102781295776,0.3319560587406158,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519748687744,0.4802351891994476,0.4576678276062011,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673659563064575,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.841778576374054,0.4146326780319214,0.3959965705871582,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290361404419,0.2707445025444031,1.236104130744934,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289657950401306,1.0,1.0,0.0,1.0,-3.2932324409484863,3.2932238578796387,8.722754500922747e-06,2.5448226928710938,0.9541332125663756,0.9541332125663756,0.0,188.9310760498047,194.0,26559.017578125,-0.0,3104.3310546875,1.0,283.1499938964844,285.3028564453125,291.5939025878906,293.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956774234771729,1.0,0.0,0.0,2.9514048099517822,2.9514200687408447,5.812337917632249e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4780.8525390625,0.0,795.782470703125,3304.857421875,0.0,2431.97265625,0.7324414849281311,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.809357762336731,0.3651102781295776,0.3319560587406158,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519748687744,0.4802351891994476,0.4576678276062011,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673659563064575,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.841778576374054,0.4146326780319214,0.3959965705871582,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290361404419,0.2707445025444031,1.236104130744934,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289657950401306,1.0,1.0,0.0,1.0,-3.2932324409484863,3.2932238578796387,8.722754500922747e-06,2.5448226928710938,0.9541332125663756,0.9541332125663756,0.0,188.9310760498047,194.0,26559.017578125,-0.0,3104.3310546875,1.0,283.1499938964844,285.3028564453125,291.5939025878906,293.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956774234771729,1.0,0.0,0.0,2.9514048099517822,2.9514200687408447,5.812337917632249e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4780.8525390625,0.0,795.782470703125,3304.857421875,0.0,2431.97265625,0.7324414849281311,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070632815361023,0.3645049333572387,0.3314849436283111,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805220723152161,0.4796680808067322,0.4572103023529053,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650718331336975,0.4547764658927917,0.3204107582569122,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397099375724792,0.414253294467926,0.3957139253616333,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325388193130493,0.270488440990448,1.2352948188781738,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294522881507874,1.0,1.0,0.0,1.0,-3.290472507476806,3.290463924407959,8.708133464097045e-06,2.54268765449524,0.9588481187820436,0.9588481187820436,0.0,190.480697631836,194.0,26757.203125,-0.0,3106.994384765625,1.0,283.1499938964844,285.2789001464844,291.6142578125,293.0722045898437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985836863517761,1.0,0.0,0.0,3.0075759887695312,3.007591724395752,6.035684805283381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4797.19677734375,0.0,840.988037109375,3304.857421875,0.0,2458.483154296875,0.7432432770729065,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047432899475098,0.3638938367366791,0.3310030698776245,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781187534332275,0.4790913760662079,0.4567387104034424,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628053069114685,0.4542893469333648,0.3201245963573456,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376665115356445,0.4138647019863128,0.3954182863235473,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308045029640198,0.2702271938323974,1.234449028968811,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299262642860413,1.0,1.0,0.0,1.0,-3.287609338760376,3.2876007556915283,8.692971277923789e-06,2.5404696464538574,0.9636308550834656,0.9636308550834656,0.0,192.0307464599609,197.0,26908.15625,-0.0,3109.42822265625,1.0,283.1499938964844,285.2621459960937,291.63299560546875,293.09930419921875,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014315366744995,1.0,0.0,0.0,3.047788381576538,3.047804594039917,6.198162054715795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4809.8837890625,0.0,874.0624389648438,3304.857421875,0.0,2484.520751953125,0.7557118535041809,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658320426941,0.3626502454280853,0.3300245702266693,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281063079834,0.4779068827629089,0.4557699561119079,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583900928497314,0.4532797336578369,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336806893348694,0.413058340549469,0.3948026597499847,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274068593978882,0.2696893215179443,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308451890945435,1.0,1.0,0.0,1.0,-3.281705856323242,3.2816972732543945,8.661732863401994e-06,2.5358893871307373,0.973131000995636,0.973131000995636,0.0,195.1161956787109,200.0,27242.296875,-0.0,3113.808837890625,1.0,283.1499938964844,285.22247314453125,291.6685791015625,293.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807063639163971,1.0,0.0,0.0,3.144627332687378,3.144644498825073,6.598294248760794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4837.306640625,0.0,957.7520751953124,3304.857421875,0.0,2536.178955078125,0.7790851593017578,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658320426941,0.3626502454280853,0.3300245702266693,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281063079834,0.4779068827629089,0.4557699561119079,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583900928497314,0.4532797336578369,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336806893348694,0.413058340549469,0.3948026597499847,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274068593978882,0.2696893215179443,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308451890945435,1.0,1.0,0.0,1.0,-3.281705856323242,3.2816972732543945,8.661732863401994e-06,2.5358893871307373,0.973131000995636,0.973131000995636,0.0,195.1161956787109,200.0,27242.296875,-0.0,3113.808837890625,1.0,283.1499938964844,285.22247314453125,291.6685791015625,293.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807063639163971,1.0,0.0,0.0,3.144627332687378,3.144644498825073,6.598294248760794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4837.306640625,0.0,957.7520751953124,3304.857421875,0.0,2536.178955078125,0.7790851593017578,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891059875488,0.361384242773056,0.3290250897407532,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802123069763,0.4766868948936462,0.4547667503356933,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290527820587,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298081159591675,0.412218302488327,0.3941543102264404,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816354751587,0.2691352665424347,1.2308661937713623,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317290663719177,1.0,1.0,0.0,1.0,-3.2755682468414307,3.275559425354004,8.62928936840035e-06,2.531117677688598,0.9826399087905884,0.9826399087905884,0.0,198.18814086914065,203.0,27559.287109375,-0.0,3117.578857421875,1.0,283.1499938964844,285.1841125488281,291.7012023925781,293.2019348144531,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124296069145203,1.0,0.0,0.0,3.24109435081482,3.241112470626831,7.009332421148429e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4863.1240234375,0.0,1046.2843017578125,3304.857421875,0.0,2585.5849609375,0.8023630976676941,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891059875488,0.361384242773056,0.3290250897407532,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802123069763,0.4766868948936462,0.4547667503356933,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290527820587,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298081159591675,0.412218302488327,0.3941543102264404,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816354751587,0.2691352665424347,1.2308661937713623,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317290663719177,1.0,1.0,0.0,1.0,-3.2755682468414307,3.275559425354004,8.62928936840035e-06,2.531117677688598,0.9826399087905884,0.9826399087905884,0.0,198.18814086914065,203.0,27559.287109375,-0.0,3117.578857421875,1.0,283.1499938964844,285.1841125488281,291.7012023925781,293.2019348144531,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124296069145203,1.0,0.0,0.0,3.24109435081482,3.241112470626831,7.009332421148429e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4863.1240234375,0.0,1046.2843017578125,3304.857421875,0.0,2585.5849609375,0.8023630976676941,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913185954093933,0.360103964805603,0.32800954580307,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.864475429058075,0.4754395186901092,0.4537345468997955,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836325645447,0.4511456489562988,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353207588196,0.4113518893718719,0.3934782147407532,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123207092285,0.2685708403587341,1.228978991508484,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325842142105103,1.0,1.0,0.0,1.0,-3.2692437171936035,3.269235134124756,8.595886356488336e-06,2.526186466217041,0.9923080801963806,0.9923080801963806,0.0,201.2464599609375,191.0,27877.916015625,-0.0,3120.843017578125,1.0,283.1499938964844,285.1483459472656,291.7337646484375,293.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169404864311218,1.0,0.0,0.0,3.336738348007202,3.3367576599121094,7.429123911606439e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4888.92724609375,0.0,1139.2706298828125,3304.857421875,0.0,2627.2490234375,0.8254361748695374,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913185954093933,0.360103964805603,0.32800954580307,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.864475429058075,0.4754395186901092,0.4537345468997955,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836325645447,0.4511456489562988,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353207588196,0.4113518893718719,0.3934782147407532,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123207092285,0.2685708403587341,1.228978991508484,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325842142105103,1.0,1.0,0.0,1.0,-3.2692437171936035,3.269235134124756,8.595886356488336e-06,2.526186466217041,0.9923080801963806,0.9923080801963806,0.0,201.2464599609375,191.0,27877.916015625,-0.0,3120.843017578125,1.0,283.1499938964844,285.1483459472656,291.7337646484375,293.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169404864311218,1.0,0.0,0.0,3.336738348007202,3.3367576599121094,7.429123911606439e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4888.92724609375,0.0,1139.2706298828125,3304.857421875,0.0,2627.2490234375,0.8254361748695374,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937283515930176,0.3588586151599884,0.3267623484134674,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070669174194,0.474203497171402,0.4524402618408203,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527384996414185,0.4500728845596313,0.3174159824848175,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765217781067,0.4104952812194824,0.3925390541553497,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066823005676,0.2680274546146393,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226148605347,1.0,1.0,0.0,1.0,-3.2603418827056885,3.26033353805542,8.549081030650996e-06,2.519284725189209,1.0,1.0,0.0,197.59616088867188,179.0,28209.533203125,-0.0,3081.134765625,1.0,283.1499938964844,285.1162414550781,291.7742004394531,293.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,26537.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203577995300293,1.0,0.0,0.0,3.43105697631836,3.431077241897583,7.855053922867228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4917.6005859375,0.0,1236.400390625,3304.857421875,0.0,2658.88427734375,0.8481742739677429,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937283515930176,0.3588586151599884,0.3267623484134674,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070669174194,0.474203497171402,0.4524402618408203,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527384996414185,0.4500728845596313,0.3174159824848175,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765217781067,0.4104952812194824,0.3925390541553497,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066823005676,0.2680274546146393,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226148605347,1.0,1.0,0.0,1.0,-3.2603418827056885,3.26033353805542,8.549081030650996e-06,2.519284725189209,1.0,1.0,0.0,197.59616088867188,179.0,28209.533203125,-0.0,3081.134765625,1.0,283.1499938964844,285.1162414550781,291.7742004394531,293.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,26537.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203577995300293,1.0,0.0,0.0,3.43105697631836,3.431077241897583,7.855053922867228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4917.6005859375,0.0,1236.400390625,3304.857421875,0.0,2658.88427734375,0.8481742739677429,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966970801353455,0.3582715094089508,0.326107770204544,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706128001213074,0.4736090004444122,0.4517489671707153,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559214472770691,0.449561059474945,0.3169623911380768,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316615223884583,0.4100897014141083,0.392024427652359,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256841659545898,0.267782986164093,1.2241603136062622,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265640258789062,1.0,1.0,0.0,1.0,-3.2554705142974854,3.2554619312286377,8.523456017428543e-06,2.5154824256896973,1.0,1.0,0.0,194.14903259277344,179.0,28393.384765625,-0.0,3051.43798828125,1.0,283.1499938964844,285.0998840332031,291.79833984375,293.3365783691406,293.1499938964844,293.1499938964844,283.1499938964844,27336.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218430876731873,1.0,0.0,0.0,3.482510805130005,3.482531785964966,8.09241669230687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4934.18994140625,0.0,1292.840087890625,3304.857421875,0.0,2672.652587890625,0.8579465746879578,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.800528883934021,0.3577153980731964,0.3254495859146118,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748651742935181,0.4730381667613983,0.4510471820831299,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600167036056519,0.4490737020969391,0.3165013194084167,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354727625846863,0.4097065031528473,0.3914989233016968,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289528250694275,0.2675627470016479,1.222387194633484,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236321330070496,1.0,1.0,0.0,1.0,-3.250516653060913,3.250508069992065,8.497418093611486e-06,2.511608362197876,1.0,1.0,0.0,190.0276031494141,167.0,28558.203125,-0.0,3017.908203125,1.0,283.1499938964844,285.0917358398437,291.82427978515625,293.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,27863.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231891393661499,1.0,0.0,0.0,3.5159671306610107,3.51598858833313,8.2486508290458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4949.4755859375,0.0,1330.460205078125,3304.857421875,0.0,2685.139404296875,0.8689320683479309,1.0,0.0,3.0,1.0,0.0
