time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110194206238,0.3566897511482239,0.3241639733314514,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737945556641,0.4719670414924621,0.449658453464508,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706603646278381,0.448169857263565,0.3155910968780517,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453239798545837,0.4090072810649872,0.3904591202735901,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373252511024475,0.2671968042850494,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297265052795,1.0,1.0,0.0,1.0,-3.2407877445220947,3.240779161453247,8.446355423075147e-06,2.503982782363892,1.0,1.0,0.0,180.4121856689453,155.0,28978.859375,-0.0,2943.930419921875,1.0,283.1499938964844,285.0771484375,291.885009765625,293.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,29119.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261663913726807,1.0,0.0,0.0,3.594341516494751,3.5943639278411865,8.620490916655399e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4988.74658203125,0.0,1421.4302978515625,3304.857421875,0.0,2712.7880859375,0.8881280422210693,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110194206238,0.3566897511482239,0.3241639733314514,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737945556641,0.4719670414924621,0.449658453464508,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706603646278381,0.448169857263565,0.3155910968780517,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453239798545837,0.4090072810649872,0.3904591202735901,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373252511024475,0.2671968042850494,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297265052795,1.0,1.0,0.0,1.0,-3.2407877445220947,3.240779161453247,8.446355423075147e-06,2.503982782363892,1.0,1.0,0.0,180.4121856689453,155.0,28978.859375,-0.0,2943.930419921875,1.0,283.1499938964844,285.0771484375,291.885009765625,293.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,29119.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261663913726807,1.0,0.0,0.0,3.594341516494751,3.5943639278411865,8.620490916655399e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4988.74658203125,0.0,1421.4302978515625,3304.857421875,0.0,2712.7880859375,0.8881280422210693,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.822029173374176,0.3557692170143127,0.3229330480098724,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999334573745728,0.4709858894348144,0.4483110308647156,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843772411346436,0.4473541378974914,0.3147106468677521,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580784797668457,0.4083934128284454,0.3894564509391784,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088638305664,0.2669263780117035,1.2156776189804075,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.2315216064453125,3.231513261795044,8.397809324378613e-06,2.496697902679444,1.0,1.0,0.0,169.68405151367188,143.0,29420.234375,-0.0,2865.210693359375,1.0,283.1499938964844,285.0669250488281,291.9537353515625,293.53759765625,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829744279384613,1.0,0.0,0.0,3.668047428131104,3.668070793151856,8.9776608547254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5031.43505859375,0.0,1510.679931640625,3304.857421875,0.0,2746.065185546875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.822029173374176,0.3557692170143127,0.3229330480098724,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999334573745728,0.4709858894348144,0.4483110308647156,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843772411346436,0.4473541378974914,0.3147106468677521,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580784797668457,0.4083934128284454,0.3894564509391784,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088638305664,0.2669263780117035,1.2156776189804075,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.2315216064453125,3.231513261795044,8.397809324378613e-06,2.496697902679444,1.0,1.0,0.0,169.68405151367188,143.0,29420.234375,-0.0,2865.210693359375,1.0,283.1499938964844,285.0669250488281,291.9537353515625,293.53759765625,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829744279384613,1.0,0.0,0.0,3.668047428131104,3.668070793151856,8.9776608547254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5031.43505859375,0.0,1510.679931640625,3304.857421875,0.0,2746.065185546875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359691500663757,0.3549413084983825,0.3217640817165375,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180545806884766,0.4700868427753448,0.4470178186893463,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.90121728181839,0.4466172158718109,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.874009907245636,0.4078569710254669,0.3885037302970886,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616349458694458,0.2667429447174072,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262143135071,1.0,1.0,0.0,1.0,-3.222840070724488,3.2228317260742188,8.352399163413793e-06,2.489851236343384,1.0,1.0,0.0,158.35768127441406,131.0,29883.619140625,-0.0,2784.842041015625,1.0,283.1499938964844,285.0603332519531,292.02764892578125,293.6337585449219,293.1499938964844,293.1499938964844,283.1499938964844,31499.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338340520858765,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.3249610699786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5077.0009765625,0.0,1599.18359375,3304.857421875,0.0,2784.164794921875,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359691500663757,0.3549413084983825,0.3217640817165375,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180545806884766,0.4700868427753448,0.4470178186893463,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.90121728181839,0.4466172158718109,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.874009907245636,0.4078569710254669,0.3885037302970886,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616349458694458,0.2667429447174072,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262143135071,1.0,1.0,0.0,1.0,-3.222840070724488,3.2228317260742188,8.352399163413793e-06,2.489851236343384,1.0,1.0,0.0,158.35768127441406,131.0,29883.619140625,-0.0,2784.842041015625,1.0,283.1499938964844,285.0603332519531,292.02764892578125,293.6337585449219,293.1499938964844,293.1499938964844,283.1499938964844,31499.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338340520858765,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.3249610699786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5077.0009765625,0.0,1599.18359375,3304.857421875,0.0,2784.164794921875,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531546592712402,0.35419562458992,0.3206577003002167,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323220729828,0.4692628681659698,0.4457828402519226,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231178164482116,0.4459514617919922,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936326503753662,0.4073908030986786,0.3876048624515533,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784903049468994,0.2666376233100891,1.2100481986999512,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946531891822815,1.0,1.0,0.0,1.0,-3.214770555496216,3.214762210845948,8.310245902976021e-06,2.4834654331207275,1.0,1.0,0.0,146.71157836914062,119.0,30368.533203125,-0.0,2704.383056640625,1.0,283.1499938964844,285.056640625,292.105712890625,293.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,32650.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382977247238159,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5125.1572265625,0.0,1687.6182861328125,3304.857421875,0.0,2825.815185546875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531546592712402,0.35419562458992,0.3206577003002167,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323220729828,0.4692628681659698,0.4457828402519226,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231178164482116,0.4459514617919922,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936326503753662,0.4073908030986786,0.3876048624515533,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784903049468994,0.2666376233100891,1.2100481986999512,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946531891822815,1.0,1.0,0.0,1.0,-3.214770555496216,3.214762210845948,8.310245902976021e-06,2.4834654331207275,1.0,1.0,0.0,146.71157836914062,119.0,30368.533203125,-0.0,2704.383056640625,1.0,283.1499938964844,285.056640625,292.105712890625,293.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,32650.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382977247238159,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5125.1572265625,0.0,1687.6182861328125,3304.857421875,0.0,2825.815185546875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633940815925598,0.3538504242897033,0.320128858089447,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542430639266968,0.4688767492771148,0.4451887309551239,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364106059074402,0.4456427693367004,0.3126814067363739,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.905068337917328,0.4071817994117737,0.3871769607067108,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883960604667664,0.2666116058826446,1.208826184272766,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907819867134094,1.0,1.0,0.0,1.0,-3.2109735012054443,3.210965156555176,8.290426194434986e-06,2.480452060699463,1.0,1.0,0.0,140.81692504882812,119.0,30637.3515625,-0.0,2664.387939453125,1.0,283.1499938964844,285.05328369140625,292.1463623046875,293.7889404296875,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406591415405273,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5151.55810546875,0.0,1742.6138916015625,3304.857421875,0.0,2847.874267578125,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749765157699585,0.3535244464874267,0.3196121454238891,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.967588186264038,0.4685086011886596,0.4446067214012146,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.950726330280304,0.4453508853912353,0.3123045861721039,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187557101249696,0.4069893658161163,0.3867603242397308,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994073033332825,0.2666029334068298,1.207667589187622,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868950486183167,1.0,1.0,0.0,1.0,-3.2073044776916504,3.207296133041382,8.27128405944677e-06,2.477534770965576,1.0,1.0,0.0,134.89512634277344,122.0,30873.3671875,-0.0,2624.593994140625,1.0,283.1499938964844,285.05535888671875,292.18731689453125,293.8417663574219,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430392742156982,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001932650993697e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5271.83544921875,0.0,1776.453369140625,3304.857421875,0.0,2870.123779296875,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858559727668762,0.3526112735271454,0.3186883926391601,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385795593262,0.4675420820713043,0.4435773193836212,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633170366287231,0.4445072710514068,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322237968444824,0.4064008593559265,0.3860770761966705,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098024725914001,0.2664520740509033,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834361910820007,1.0,1.0,0.0,1.0,-3.201655626296997,3.2016472816467285,8.241727300628554e-06,2.472991704940796,1.0,1.0,0.0,129.6092987060547,125.0,31819.189453125,-0.0,2584.434814453125,1.0,283.05206298828125,284.98931884765625,292.2951354980469,294.0042419433594,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542359471321106,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5572.62109375,0.0,1851.8184814453125,3304.857421875,0.0,2974.96044921875,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858559727668762,0.3526112735271454,0.3186883926391601,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385795593262,0.4675420820713043,0.4435773193836212,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633170366287231,0.4445072710514068,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322237968444824,0.4064008593559265,0.3860770761966705,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098024725914001,0.2664520740509033,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834361910820007,1.0,1.0,0.0,1.0,-3.201655626296997,3.2016472816467285,8.241727300628554e-06,2.472991704940796,1.0,1.0,0.0,129.6092987060547,125.0,31819.189453125,-0.0,2584.434814453125,1.0,283.05206298828125,284.98931884765625,292.2951354980469,294.0042419433594,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542359471321106,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5572.62109375,0.0,1851.8184814453125,3304.857421875,0.0,2974.96044921875,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859241604804993,0.3508592844009399,0.3173240423202514,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793092012405396,0.4657930433750152,0.4421362280845642,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637317061424256,0.4428182542324066,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.93288654088974,0.4051080346107483,0.3850415349006653,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104766607284546,0.2657768726348877,1.203884840011597,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817921757698059,1.0,1.0,0.0,1.0,-3.1929502487182617,3.1929421424865723,8.19671549834311e-06,2.46616530418396,1.0,1.0,0.0,128.6796417236328,128.0,33587.23828125,-0.0,2562.12841796875,1.0,282.7560119628906,284.7873229980469,292.4317626953125,294.2492980957031,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786743879318237,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5748.37255859375,0.0,1892.6956787109373,3304.857421875,0.0,3204.156494140625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859241604804993,0.3508592844009399,0.3173240423202514,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793092012405396,0.4657930433750152,0.4421362280845642,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637317061424256,0.4428182542324066,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.93288654088974,0.4051080346107483,0.3850415349006653,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104766607284546,0.2657768726348877,1.203884840011597,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817921757698059,1.0,1.0,0.0,1.0,-3.1929502487182617,3.1929421424865723,8.19671549834311e-06,2.46616530418396,1.0,1.0,0.0,128.6796417236328,128.0,33587.23828125,-0.0,2562.12841796875,1.0,282.7560119628906,284.7873229980469,292.4317626953125,294.2492980957031,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786743879318237,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5748.37255859375,0.0,1892.6956787109373,3304.857421875,0.0,3204.156494140625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790289163589478,0.3484719693660736,0.3153851330280304,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728505611419678,0.4633665084838867,0.4400820732116699,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565062522888184,0.4404344856739044,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925318956375122,0.4031881093978882,0.3834516704082489,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049339652061462,0.2645768523216247,1.1994543075561523,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808088779449463,1.0,1.0,0.0,1.0,-3.179126024246216,3.1791179180145264,8.125516615109518e-06,2.455336093902588,1.0,1.0,0.0,130.17564392089844,131.0,35418.4296875,-0.0,2543.0625,1.0,282.4559631347656,284.5887756347656,292.5278625488281,294.4444885253906,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041914343833924,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5917.27685546875,0.0,1917.3421630859373,3304.857421875,0.0,3442.62255859375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790289163589478,0.3484719693660736,0.3153851330280304,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728505611419678,0.4633665084838867,0.4400820732116699,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565062522888184,0.4404344856739044,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925318956375122,0.4031881093978882,0.3834516704082489,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049339652061462,0.2645768523216247,1.1994543075561523,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808088779449463,1.0,1.0,0.0,1.0,-3.179126024246216,3.1791179180145264,8.125516615109518e-06,2.455336093902588,1.0,1.0,0.0,130.17564392089844,131.0,35418.4296875,-0.0,2543.0625,1.0,282.4559631347656,284.5887756347656,292.5278625488281,294.4444885253906,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041914343833924,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5917.27685546875,0.0,1917.3421630859373,3304.857421875,0.0,3442.62255859375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714233636856079,0.3462767302989959,0.3136242032051086,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650839567184448,0.4610924422740936,0.4381625950336456,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479668140411376,0.4381953477859497,0.3077429533004761,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167279601097108,0.4013333618640899,0.3819172978401184,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983505129814148,0.2633345425128937,1.19480562210083,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801543593406677,1.0,1.0,0.0,1.0,-3.165595293045044,3.1655871868133545,8.0561512731947e-06,2.4447450637817383,1.0,1.0,0.0,132.1929473876953,131.0,37144.2890625,-0.0,2527.52490234375,1.0,282.1630859375,284.3976135253906,292.6112670898437,294.626953125,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255624413490297,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569344794930655e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5742.0625,0.0,1929.746337890625,3304.857421875,0.0,3640.40087890625,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693410754203796,0.3457435071468353,0.3131456673145294,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628588557243348,0.4605306088924408,0.4376406371593475,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.945550501346588,0.4376486837863922,0.3073636293411255,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143874645233154,0.400871217250824,0.3814931213855743,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965152859687805,0.2630156874656677,1.1934781074523926,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799854397773743,1.0,1.0,0.0,1.0,-3.161829710006714,3.1618216037750244,8.036869985517114e-06,2.4417855739593506,1.0,1.0,0.0,132.77342224121094,134.0,37250.03515625,-0.0,2523.323486328125,1.0,282.1559143066406,284.3931884765625,292.6105651855469,294.6218566894531,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280617833137512,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6088.4248046875,0.0,1932.1060791015625,3304.857421875,0.0,3663.362548828125,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643303513526917,0.34430131316185,0.3119877278804779,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573190808296204,0.4590199887752533,0.4363595843315124,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.93960839509964,0.4361712336540222,0.3064415156841278,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088234901428224,0.39962038397789,0.3804492056369781,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920453548431396,0.2621476054191589,1.1901583671569824,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795764327049255,1.0,1.0,0.0,1.0,-3.15254282951355,3.1525347232818604,7.989458936208393e-06,2.4345040321350098,1.0,1.0,0.0,134.21661376953125,134.0,38711.12890625,-0.0,2513.05712890625,1.0,281.89306640625,284.2298278808594,292.68292236328125,294.8051452636719,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423674941062928,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5930.85107421875,0.0,1937.080322265625,3304.857421875,0.0,3793.949951171875,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.858927309513092,0.3427816927433014,0.310696393251419,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510932564735411,0.4574229717254638,0.4349411725997925,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.933039128780365,0.4346104860305786,0.3054138720035553,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030454754829408,0.3982862532138824,0.3792798519134521,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871702313423157,0.2612055540084839,1.1863840818405151,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791147947311401,1.0,1.0,0.0,1.0,-3.142106056213379,3.142098188400269,7.936374458950013e-06,2.426332712173462,1.0,1.0,0.0,135.83465576171875,137.0,39037.95703125,-0.0,2501.556884765625,1.0,281.8557434082031,284.1967468261719,292.6905517578125,294.792724609375,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498459100723268,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6261.7197265625,0.0,1940.9205322265625,3304.857421875,0.0,3861.573974609375,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486664295196533,0.3396484553813934,0.3080913424491882,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9385639429092408,0.4541049897670746,0.432041585445404,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202681183815002,0.4313737154006958,0.3033255040645599,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922698497772217,0.3954971134662628,0.3768714666366577,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.7777436971664429,0.2592121958732605,1.1784522533416748,285.26141357421875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781209468841553,1.0,1.0,0.0,1.0,-3.120546102523804,3.1205382347106934,7.827247827663086e-06,2.409441947937012,1.0,1.0,0.0,139.0723419189453,140.0,40781.265625,-0.0,2477.432373046875,1.0,281.5559387207031,283.9993591308594,292.770751953125,294.9617004394531,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969768226146698,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6438.8203125,0.0,1946.1700439453125,3304.857421875,0.0,4039.1669921875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486664295196533,0.3396484553813934,0.3080913424491882,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9385639429092408,0.4541049897670746,0.432041585445404,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202681183815002,0.4313737154006958,0.3033255040645599,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922698497772217,0.3954971134662628,0.3768714666366577,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.7777436971664429,0.2592121958732605,1.1784522533416748,285.26141357421875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781209468841553,1.0,1.0,0.0,1.0,-3.120546102523804,3.1205382347106934,7.827247827663086e-06,2.409441947937012,1.0,1.0,0.0,139.0723419189453,140.0,40781.265625,-0.0,2477.432373046875,1.0,281.5559387207031,283.9993591308594,292.770751953125,294.9617004394531,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969768226146698,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6438.8203125,0.0,1946.1700439453125,3304.857421875,0.0,4039.1669921875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388551473617554,0.3363716304302215,0.3053580522537231,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259634613990784,0.4506066143512726,0.4289720356464386,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081777930259703,0.4279640018939972,0.3011174499988556,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817811608314514,0.3925357758998871,0.3743001222610473,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.768597424030304,0.2570730745792389,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769829154014587,1.0,1.0,0.0,1.0,-3.097488641738892,3.0974810123443604,7.711386388109531e-06,2.3913817405700684,1.0,1.0,0.0,142.361328125,143.0,42481.36328125,-0.0,2451.005859375,1.0,281.2557983398437,283.7997131347656,292.8517150878906,295.1296691894531,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881909489631652,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6618.74560546875,0.0,1949.2923583984373,3304.857421875,0.0,4199.505859375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388551473617554,0.3363716304302215,0.3053580522537231,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259634613990784,0.4506066143512726,0.4289720356464386,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081777930259703,0.4279640018939972,0.3011174499988556,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817811608314514,0.3925357758998871,0.3743001222610473,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.768597424030304,0.2570730745792389,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769829154014587,1.0,1.0,0.0,1.0,-3.097488641738892,3.0974810123443604,7.711386388109531e-06,2.3913817405700684,1.0,1.0,0.0,142.361328125,143.0,42481.36328125,-0.0,2451.005859375,1.0,281.2557983398437,283.7997131347656,292.8517150878906,295.1296691894531,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881909489631652,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6618.74560546875,0.0,1949.2923583984373,3304.857421875,0.0,4199.505859375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294918537139893,0.3329616189002991,0.3025055229663849,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138551354408264,0.4469397962093353,0.4257439374923706,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.89736407995224,0.4243866205215454,0.2987945079803467,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717177510261536,0.3894189000129699,0.3715805113315582,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598540186882019,0.2548072040081024,1.1606839895248413,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730903148651123,3.073082685470581,7.589741471747402e-06,2.372277021408081,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.25390625,-0.0,2422.41015625,1.0,280.955810546875,283.5981140136719,292.94158935546875,295.30010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35994.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643580026226118e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6803.54248046875,0.0,1950.44140625,3304.857421875,0.0,4300.0,0.982612669467926,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294918537139893,0.3329616189002991,0.3025055229663849,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138551354408264,0.4469397962093353,0.4257439374923706,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.89736407995224,0.4243866205215454,0.2987945079803467,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717177510261536,0.3894189000129699,0.3715805113315582,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598540186882019,0.2548072040081024,1.1606839895248413,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730903148651123,3.073082685470581,7.589741471747402e-06,2.372277021408081,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.25390625,-0.0,2422.41015625,1.0,280.955810546875,283.5981140136719,292.94158935546875,295.30010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35994.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643580026226118e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6803.54248046875,0.0,1950.44140625,3304.857421875,0.0,4300.0,0.982612669467926,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472661018372,0.3294321894645691,0.2995440363883972,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028485417366028,0.4431179761886596,0.4223680198192596,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859146118164,0.420650452375412,0.29635950922966,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621400594711304,0.3861637413501739,0.3687287271022796,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515542507171631,0.2524298131465912,1.1510019302368164,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7306213378906,1.0,0.5742785930633545,1.0,1.0,0.0,1.0,-3.047476530075073,3.047468900680542,7.463091606041416e-06,2.352226495742798,0.9945781230926514,0.9945781230926514,0.0,148.93711853027344,149.0,45713.0,-0.0,2391.842041015625,1.0,280.6557312011719,283.3954772949219,293.0781555175781,295.5110778808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7000.291015625,0.0,1946.2064208984373,3304.857421875,0.0,4300.0,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472661018372,0.3294321894645691,0.2995440363883972,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028485417366028,0.4431179761886596,0.4223680198192596,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859146118164,0.420650452375412,0.29635950922966,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621400594711304,0.3861637413501739,0.3687287271022796,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515542507171631,0.2524298131465912,1.1510019302368164,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7306213378906,1.0,0.5742785930633545,1.0,1.0,0.0,1.0,-3.047476530075073,3.047468900680542,7.463091606041416e-06,2.352226495742798,0.9945781230926514,0.9945781230926514,0.0,148.93711853027344,149.0,45713.0,-0.0,2391.842041015625,1.0,280.6557312011719,283.3954772949219,293.0781555175781,295.5110778808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7000.291015625,0.0,1946.2064208984373,3304.857421875,0.0,4300.0,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161067366600037,0.327642947435379,0.2980706393718719,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979212641716003,0.4411685466766357,0.4206695258617401,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822407126426697,0.4187444448471069,0.2951375544071197,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576653599739075,0.3845018148422241,0.3672920763492584,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476770877838135,0.2512153387069702,1.14609694480896,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735336542129517,1.0,1.0,0.0,1.0,-3.0345706939697266,3.0345633029937744,7.399674359476194e-06,2.342120885848999,0.9908114075660706,0.9908114075660706,0.0,150.51719665527344,149.0,47018.23828125,-0.0,2376.216552734375,1.0,280.3929443359375,283.22760009765625,293.1825256347656,295.72052001953125,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6806.2509765625,0.0,1941.70458984375,3304.857421875,0.0,4300.0,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.811493992805481,0.3257993161678314,0.2964865863323211,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928088545799255,0.4391565918922424,0.4188574850559234,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8772251009941101,0.416775643825531,0.2938250303268432,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8530638813972473,0.3827825784683227,0.3657556176185608,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.7436949610710144,0.2499558329582214,1.1408721208572388,284.5505065917969,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727335810661316,1.0,1.0,0.0,1.0,-3.020782470703125,3.020775079727173,7.332249424507609e-06,2.331336975097656,0.9877046942710876,0.9877046942710876,0.0,152.19009399414062,152.0,47220.421875,-0.0,2359.56005859375,1.0,280.355712890625,283.1925048828125,293.2254943847656,295.7368469238281,293.1499938964844,293.1499938964844,280.04998779296875,36273.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7198.99609375,0.0,1934.8936767578125,3304.857421875,0.0,4300.0,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023431897163391,0.3220763206481933,0.2933442294597626,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436634063721,0.4350689053535461,0.4152238667011261,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678056001663208,0.4127771854400635,0.2912011444568634,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444659113883972,0.3792867064476013,0.3626708388328552,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285256385803,0.2473978996276855,1.1303492784500122,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710800886154175,1.0,1.0,0.0,1.0,-2.993124723434448,2.993117332458496,7.197921149781905e-06,2.309700489044189,0.9784032702445984,0.9784032702445984,0.0,155.4119415283203,155.0,48642.85546875,-0.0,2325.824951171875,1.0,280.055908203125,282.989990234375,293.369140625,295.9573059082031,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.0517578125,0.0,1915.3668212890625,3304.857421875,0.0,4300.0,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023431897163391,0.3220763206481933,0.2933442294597626,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436634063721,0.4350689053535461,0.4152238667011261,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678056001663208,0.4127771854400635,0.2912011444568634,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444659113883972,0.3792867064476013,0.3626708388328552,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285256385803,0.2473978996276855,1.1303492784500122,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710800886154175,1.0,1.0,0.0,1.0,-2.993124723434448,2.993117332458496,7.197921149781905e-06,2.309700489044189,0.9784032702445984,0.9784032702445984,0.0,155.4119415283203,155.0,48642.85546875,-0.0,2325.824951171875,1.0,280.055908203125,282.989990234375,293.369140625,295.9573059082031,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.0517578125,0.0,1915.3668212890625,3304.857421875,0.0,4300.0,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
