time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933112382888794,0.3182774782180786,0.2901310324668884,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.873881995677948,0.4308691918849945,0.4114816784858703,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588417768478394,0.4086700081825256,0.2884993255138397,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363029360771179,0.3756891191005707,0.3594872951507568,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765047073364,0.2447689771652221,1.1194934844970703,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355202674866,1.0,1.0,0.0,1.0,-2.964639663696289,2.964632511138916,7.06089349478134e-06,2.2874255180358887,0.9666680693626404,0.9666680693626404,0.0,158.5985107421875,158.0,49972.0703125,-0.0,2290.923095703125,1.0,279.75604248046875,282.7882385253906,293.5047302246094,296.1659240722656,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7585.4423828125,0.0,1886.4827880859373,3304.857421875,0.0,4300.0,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933112382888794,0.3182774782180786,0.2901310324668884,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.873881995677948,0.4308691918849945,0.4114816784858703,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588417768478394,0.4086700081825256,0.2884993255138397,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363029360771179,0.3756891191005707,0.3594872951507568,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765047073364,0.2447689771652221,1.1194934844970703,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355202674866,1.0,1.0,0.0,1.0,-2.964639663696289,2.964632511138916,7.06089349478134e-06,2.2874255180358887,0.9666680693626404,0.9666680693626404,0.0,158.5985107421875,158.0,49972.0703125,-0.0,2290.923095703125,1.0,279.75604248046875,282.7882385253906,293.5047302246094,296.1659240722656,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7585.4423828125,0.0,1886.4827880859373,3304.857421875,0.0,4300.0,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845688462257385,0.3144169747829437,0.2868583798408508,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650340437889099,0.4265717566013336,0.4076430797576904,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503229022026062,0.4044688045978546,0.28572878241539,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953832626343,0.3720028400421142,0.3562161028385162,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815080404281,1.108357071876526,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675166845321655,1.0,1.0,0.0,1.0,-2.935442447662353,2.93543553352356,6.921828116901452e-06,2.264602899551392,0.9525116086006165,0.9525116086006165,0.0,161.75006103515625,161.0,51197.3515625,-0.0,2255.11474609375,1.0,279.4562072753906,282.5884094238281,293.63037109375,296.35986328125,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7768.1875,0.0,1846.99267578125,3304.857421875,0.0,4300.0,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845688462257385,0.3144169747829437,0.2868583798408508,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650340437889099,0.4265717566013336,0.4076430797576904,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503229022026062,0.4044688045978546,0.28572878241539,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953832626343,0.3720028400421142,0.3562161028385162,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815080404281,1.108357071876526,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675166845321655,1.0,1.0,0.0,1.0,-2.935442447662353,2.93543553352356,6.921828116901452e-06,2.264602899551392,0.9525116086006165,0.9525116086006165,0.0,161.75006103515625,161.0,51197.3515625,-0.0,2255.11474609375,1.0,279.4562072753906,282.5884094238281,293.63037109375,296.35986328125,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7768.1875,0.0,1846.99267578125,3304.857421875,0.0,4300.0,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761515974998474,0.3105116784572601,0.2835403978824615,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060066223145,0.422193706035614,0.4037230312824249,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272205352783,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209379315376282,0.3682436048984527,0.3528710603713989,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151788473129272,0.2393495738506317,1.0969992876052856,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415224075317,1.0,1.0,0.0,1.0,-2.905670166015625,2.90566349029541,6.781469437555643e-06,2.241340398788452,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.328125,-0.0,2218.676513671875,1.0,279.1564636230469,282.39178466796875,293.7448425292969,296.5372619628906,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865283250808716,3.865309476852417,9.969098755391317e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7941.00732421875,0.0,1795.5115966796875,3304.857421875,0.0,4300.0,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761515974998474,0.3105116784572601,0.2835403978824615,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060066223145,0.422193706035614,0.4037230312824249,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272205352783,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209379315376282,0.3682436048984527,0.3528710603713989,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151788473129272,0.2393495738506317,1.0969992876052856,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415224075317,1.0,1.0,0.0,1.0,-2.905670166015625,2.90566349029541,6.781469437555643e-06,2.241340398788452,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.328125,-0.0,2218.676513671875,1.0,279.1564636230469,282.39178466796875,293.7448425292969,296.5372619628906,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865283250808716,3.865309476852417,9.969098755391317e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7941.00732421875,0.0,1795.5115966796875,3304.857421875,0.0,4300.0,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749698758125305,0.3085701763629913,0.2818222343921661,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556317090988159,0.4199995696544647,0.4016824066638946,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412633538246155,0.3980501592159271,0.2814320623874664,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200631737709045,0.3663598895072937,0.3511151373386383,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142475843429565,0.2379866987466812,1.0909117460250854,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.562805712223053,1.0,1.0,0.0,1.0,-2.8899614810943604,2.889954805374145,6.70806957714376e-06,2.2291014194488525,0.9261947274208068,0.9261947274208068,0.0,163.91122436523438,149.0,53307.5078125,-0.0,2186.880859375,1.0,278.89605712890625,282.23016357421875,293.82696533203125,296.71490478515625,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839520692825317,3.8395469188690186,9.836652452577257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7694.38037109375,0.0,1765.103515625,3304.857421875,0.0,4300.0,0.948590099811554,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751631140708923,0.3066039979457855,0.2799736857414245,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561556339263916,0.4177680015563965,0.3995023965835571,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417149186134338,0.3958733081817627,0.2798552513122558,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205612897872925,0.3644433915615082,0.3492317497730255,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145527601242065,0.236605018377304,1.0843695402145386,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592317581176758,1.0,1.0,0.0,1.0,-2.873097419738769,2.8730907440185547,6.6296888689976186e-06,2.2159502506256104,0.9170414209365844,0.9170414209365844,0.0,161.68101501464844,137.0,53261.30078125,-0.0,2147.168212890625,1.0,278.8567810058594,282.1986694335937,293.8468933105469,296.6952514648437,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8100874423980713,3.810113430023194,9.686417570264894e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8098.56689453125,0.0,1730.5379638671875,3304.857421875,0.0,4300.0,0.9421157836914062,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789131999015808,0.3027557730674743,0.2763074338436126,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607718348503113,0.4133484363555908,0.3951265215873718,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190892219543,0.3915720283985138,0.2767021059989929,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902393341064,0.3606554865837097,0.3454434275627136,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180589437484741,0.233904093503952,1.0711718797683716,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505125522613525,1.0,1.0,0.0,1.0,-2.8392257690429688,2.839219331741333,6.473635949078016e-06,2.189527750015259,0.8958081603050232,0.8958081603050232,0.0,154.67286682128906,125.0,54055.72265625,0.0,2056.404541015625,1.0,278.5572509765625,282.0118713378906,293.9347229003906,296.8310546875,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.33441867800866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7285.10888671875,0.0,1650.552978515625,3304.857421875,0.0,4300.0,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789131999015808,0.3027557730674743,0.2763074338436126,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607718348503113,0.4133484363555908,0.3951265215873718,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190892219543,0.3915720283985138,0.2767021059989929,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902393341064,0.3606554865837097,0.3454434275627136,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180589437484741,0.233904093503952,1.0711718797683716,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505125522613525,1.0,1.0,0.0,1.0,-2.8392257690429688,2.839219331741333,6.473635949078016e-06,2.189527750015259,0.8958081603050232,0.8958081603050232,0.0,154.67286682128906,125.0,54055.72265625,0.0,2056.404541015625,1.0,278.5572509765625,282.0118713378906,293.9347229003906,296.8310546875,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.33441867800866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7285.10888671875,0.0,1650.552978515625,3304.857421875,0.0,4300.0,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885997295379639,0.3005974292755127,0.2735392153263092,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715163469314575,0.4104829430580139,0.3915821313858032,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562516570091248,0.3889420330524444,0.2742246687412262,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344213962554932,0.3582610189914703,0.342387318611145,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322421967983245,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711863517761,1.0,1.0,0.0,1.0,-2.812053680419922,2.812047481536865,6.349362138280412e-06,2.1681346893310547,0.8805504441261292,0.8805504441261292,0.0,144.67672729492188,113.0,52458.984375,0.0,1964.031982421875,1.0,278.8425598144531,282.25537109375,293.8446350097656,296.6230773925781,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6675870418548575,3.667611598968506,8.97540644473338e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7066.4755859375,0.0,1567.3236083984375,3304.857421875,0.0,4300.0,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885997295379639,0.3005974292755127,0.2735392153263092,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715163469314575,0.4104829430580139,0.3915821313858032,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562516570091248,0.3889420330524444,0.2742246687412262,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344213962554932,0.3582610189914703,0.342387318611145,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322421967983245,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711863517761,1.0,1.0,0.0,1.0,-2.812053680419922,2.812047481536865,6.349362138280412e-06,2.1681346893310547,0.8805504441261292,0.8805504441261292,0.0,144.67672729492188,113.0,52458.984375,0.0,1964.031982421875,1.0,278.8425598144531,282.25537109375,293.8446350097656,296.6230773925781,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6675870418548575,3.667611598968506,8.97540644473338e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7066.4755859375,0.0,1567.3236083984375,3304.857421875,0.0,4300.0,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056738972663879,0.2999056279659271,0.2722229361534118,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901325464248657,0.4091358780860901,0.3895599544048309,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.874230682849884,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510939478874207,0.3572724163532257,0.3407192230224609,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194308280945,0.231776937842369,1.054974913597107,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204342842102,1.0,1.0,0.0,1.0,-2.79789137840271,2.797884941101074,6.284928076638607e-06,2.1569204330444336,0.8686906099319458,0.8686906099319458,0.0,132.4885711669922,101.0,50960.8828125,0.0,1883.251708984375,1.0,279.1416320800781,282.5184020996094,293.7764587402344,296.468994140625,293.1499938964844,293.1499938964844,279.45001220703125,37779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6002626419067383,3.6002864837646484,8.648916036690935e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6895.982421875,0.0,1491.669189453125,3304.857421875,0.0,4300.0,0.895455539226532,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056738972663879,0.2999056279659271,0.2722229361534118,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901325464248657,0.4091358780860901,0.3895599544048309,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.874230682849884,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510939478874207,0.3572724163532257,0.3407192230224609,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194308280945,0.231776937842369,1.054974913597107,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204342842102,1.0,1.0,0.0,1.0,-2.79789137840271,2.797884941101074,6.284928076638607e-06,2.1569204330444336,0.8686906099319458,0.8686906099319458,0.0,132.4885711669922,101.0,50960.8828125,0.0,1883.251708984375,1.0,279.1416320800781,282.5184020996094,293.7764587402344,296.468994140625,293.1499938964844,293.1499938964844,279.45001220703125,37779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6002626419067383,3.6002864837646484,8.648916036690935e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6895.982421875,0.0,1491.669189453125,3304.857421875,0.0,4300.0,0.895455539226532,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879123687744,0.2999185919761657,0.2716296315193176,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910150527954,0.4086012542247772,0.388396680355072,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702198982239,0.387508749961853,0.2721933722496032,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746248483657837,0.3570568561553955,0.3398624658584595,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603112459182739,0.2320491075515747,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006274223328,1.0,1.0,0.0,1.0,-2.791644334793091,2.791638135910034,6.256510459934361e-06,2.151927709579468,0.859980583190918,0.859980583190918,0.0,119.6199951171875,89.0,49544.15625,0.0,1812.2066650390625,1.0,279.4410705566406,282.7779541015625,293.7155456542969,296.33233642578125,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5420563220977783,3.5420796871185303,8.371518447347626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6740.845703125,0.0,1427.4613037109375,3304.857421875,0.0,4300.0,0.8823423385620117,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879123687744,0.2999185919761657,0.2716296315193176,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910150527954,0.4086012542247772,0.388396680355072,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702198982239,0.387508749961853,0.2721933722496032,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746248483657837,0.3570568561553955,0.3398624658584595,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603112459182739,0.2320491075515747,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006274223328,1.0,1.0,0.0,1.0,-2.791644334793091,2.791638135910034,6.256510459934361e-06,2.151927709579468,0.859980583190918,0.859980583190918,0.0,119.6199951171875,89.0,49544.15625,0.0,1812.2066650390625,1.0,279.4410705566406,282.7779541015625,293.7155456542969,296.33233642578125,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5420563220977783,3.5420796871185303,8.371518447347626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6740.845703125,0.0,1427.4613037109375,3304.857421875,0.0,4300.0,0.8823423385620117,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398944139480591,0.3000631034374237,0.2714568078517914,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336305856704712,0.4085055291652679,0.3879823088645935,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.914887011051178,0.3875018656253814,0.27194944024086,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891439437866211,0.3571146428585052,0.3395973443984985,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728419899940491,0.2323542386293411,1.052987813949585,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177193284034729,1.0,1.0,0.0,1.0,-2.7901828289031982,2.7901763916015625,6.249842044780962e-06,2.1507461071014404,0.8572708964347839,0.8572708964347839,0.0,113.1819305419922,89.0,48393.6875,0.0,1779.3250732421875,1.0,279.6954040527344,282.9615173339844,293.6575622558594,296.1757202148437,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516976118087769,3.5169990062713623,8.253385317402717e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6912.91552734375,0.0,1399.9796142578125,3304.857421875,0.0,4300.0,0.8766957521438599,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549352288246155,0.3003269731998443,0.2714332938194275,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531679749488832,0.4085431098937988,0.3877336680889129,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346215724945068,0.387624442577362,0.2718290388584137,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062324166297911,0.3572979867458343,0.3394851088523865,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877278327941895,0.2327762842178344,1.0534932613372805,284.3856506347656,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134692192077637,1.0,1.0,0.0,1.0,-2.7901816368103027,2.790175199508667,6.249739726627013e-06,2.150700330734253,0.8542701601982117,0.8542701601982117,0.0,106.67984008789062,77.0,48172.8046875,0.0,1748.3909912109375,1.0,279.7406616210937,283.0287475585937,293.6525573730469,296.198486328125,293.1499938964844,293.1499938964844,280.04998779296875,37213.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4955477714538574,3.495570659637451,8.153119779308327e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6594.16796875,0.0,1376.72314453125,3304.857421875,0.0,4300.0,0.8717873096466064,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939938545227051,0.300989419221878,0.2714912593364715,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.993090033531189,0.4087959229946136,0.3873961269855499,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638949394226,0.3880304992198944,0.2716894745826721,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529569745063782,0.3578354716300964,0.3394188284873962,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236465454101562,0.2337983548641204,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.791833639144897,2.791827440261841,6.257051154534565e-06,2.1519315242767334,0.8513814806938171,0.8513814806938171,0.0,93.85647583007812,95.0,46826.58984375,0.0,1689.8609619140625,1.0,280.0401611328125,283.2677307128906,293.58367919921875,296.0611877441406,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4621145725250244,3.46213698387146,7.997904276635381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6452.158203125,0.0,1340.1514892578125,3304.857421875,0.0,4300.0,0.8641077876091003,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939938545227051,0.300989419221878,0.2714912593364715,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.993090033531189,0.4087959229946136,0.3873961269855499,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638949394226,0.3880304992198944,0.2716894745826721,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529569745063782,0.3578354716300964,0.3394188284873962,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236465454101562,0.2337983548641204,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.791833639144897,2.791827440261841,6.257051154534565e-06,2.1519315242767334,0.8513814806938171,0.8513814806938171,0.0,93.85647583007812,95.0,46826.58984375,0.0,1689.8609619140625,1.0,280.0401611328125,283.2677307128906,293.58367919921875,296.0611877441406,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4621145725250244,3.46213698387146,7.997904276635381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6452.158203125,0.0,1340.1514892578125,3304.857421875,0.0,4300.0,0.8641077876091003,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987641930580139,0.3017877340316772,0.27214315533638,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.409247875213623,0.387738287448883,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830178022384644,0.3886129260063171,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.95804363489151,0.3585558533668518,0.340017706155777,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186985015869,0.234994351863861,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066391825675964,1.0,1.0,0.0,1.0,-2.8001608848571777,2.800154447555542,6.294338163570501e-06,2.15830659866333,0.8511963486671448,0.8511963486671448,0.0,93.06433868408205,113.0,45533.11328125,0.0,1698.5985107421875,1.0,280.33990478515625,283.4967346191406,293.5068664550781,295.9185485839844,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4422929286956787,3.442315101623535,7.906585324235493e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6316.08203125,0.0,1317.681884765625,3304.857421875,0.0,4300.0,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987641930580139,0.3017877340316772,0.27214315533638,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.409247875213623,0.387738287448883,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830178022384644,0.3886129260063171,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.95804363489151,0.3585558533668518,0.340017706155777,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186985015869,0.234994351863861,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066391825675964,1.0,1.0,0.0,1.0,-2.8001608848571777,2.800154447555542,6.294338163570501e-06,2.15830659866333,0.8511963486671448,0.8511963486671448,0.0,93.06433868408205,113.0,45533.11328125,0.0,1698.5985107421875,1.0,280.33990478515625,283.4967346191406,293.5068664550781,295.9185485839844,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4422929286956787,3.442315101623535,7.906585324235493e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6316.08203125,0.0,1317.681884765625,3304.857421875,0.0,4300.0,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024350106716156,0.2730307579040527,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505194664,0.4096107482910156,0.3883907198905945,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312015533448,0.3890903294086456,0.2726011276245117,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9323769807815552,0.3591737747192383,0.3409146666526794,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8102859854698181,0.2360574454069137,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104064941406,1.0,0.5131204128265381,1.0,1.0,0.0,1.0,-2.8113412857055664,2.8113348484039307,6.344906068989076e-06,2.167017698287964,0.8535686135292053,0.8535686135292053,0.0,100.1985321044922,131.0,44256.82421875,-0.0,1749.692138671875,1.0,280.6397705078125,283.7143859863281,293.43524169921875,295.779296875,293.1499938964844,293.1499938964844,280.95001220703125,36144.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953327775001526,1.0,0.0,0.0,3.436042308807373,3.436064481735229,7.877897587604821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6186.076171875,0.0,1308.923828125,3304.857421875,0.0,4260.5107421875,0.857761800289154,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024350106716156,0.2730307579040527,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505194664,0.4096107482910156,0.3883907198905945,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312015533448,0.3890903294086456,0.2726011276245117,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9323769807815552,0.3591737747192383,0.3409146666526794,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8102859854698181,0.2360574454069137,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104064941406,1.0,0.5131204128265381,1.0,1.0,0.0,1.0,-2.8113412857055664,2.8113348484039307,6.344906068989076e-06,2.167017698287964,0.8535686135292053,0.8535686135292053,0.0,100.1985321044922,131.0,44256.82421875,-0.0,1749.692138671875,1.0,280.6397705078125,283.7143859863281,293.43524169921875,295.779296875,293.1499938964844,293.1499938964844,280.95001220703125,36144.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953327775001526,1.0,0.0,0.0,3.436042308807373,3.436064481735229,7.877897587604821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6186.076171875,0.0,1308.923828125,3304.857421875,0.0,4260.5107421875,0.857761800289154,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627401351929,0.3028587400913238,0.2738812267780304,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097827076911926,0.3890425264835357,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496287345886,0.389368861913681,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287110328674,0.3595802187919616,0.3417923152446747,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826522588729858,0.2368551790714264,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738121032715,1.0,1.0,0.0,1.0,-2.822065114974976,2.82205867767334,6.393684543581912e-06,2.175411939620972,0.8583060503005981,0.8583060503005981,0.0,112.10608673095705,149.0,42968.2109375,-0.0,1823.44140625,1.0,280.93975830078125,283.9198303222656,293.3793334960937,295.6547241210937,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847158789634703,1.0,0.0,0.0,3.442648410797119,3.442670583724976,7.908218435659364e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6061.8623046875,0.0,1313.1083984375,3304.857421875,0.0,4169.5791015625,0.8589563965797424,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627401351929,0.3028587400913238,0.2738812267780304,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097827076911926,0.3890425264835357,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496287345886,0.389368861913681,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287110328674,0.3595802187919616,0.3417923152446747,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826522588729858,0.2368551790714264,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738121032715,1.0,1.0,0.0,1.0,-2.822065114974976,2.82205867767334,6.393684543581912e-06,2.175411939620972,0.8583060503005981,0.8583060503005981,0.0,112.10608673095705,149.0,42968.2109375,-0.0,1823.44140625,1.0,280.93975830078125,283.9198303222656,293.3793334960937,295.6547241210937,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847158789634703,1.0,0.0,0.0,3.442648410797119,3.442670583724976,7.908218435659364e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6061.8623046875,0.0,1313.1083984375,3304.857421875,0.0,4169.5791015625,0.8589563965797424,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.833033561706543,0.3030003607273102,0.2742630839347839,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217159152030944,0.4098064303398132,0.3893342912197113,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044764637947084,0.3894433379173279,0.2734067142009735,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804166913032532,0.3597160279750824,0.3421942293643951,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688432931900024,0.2371703088283538,1.0754090547561646,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277780890464783,1.0,1.0,0.0,1.0,-2.826988458633423,2.826982021331787,6.416177257051459e-06,2.179282188415528,0.8619968891143799,0.8619968891143799,0.0,119.23651123046876,149.0,41854.65625,-0.0,1865.5035400390625,1.0,281.19287109375,284.0726623535156,293.32672119140625,295.50640869140625,293.1499938964844,293.1499938964844,281.25,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761319756507874,1.0,0.0,0.0,3.4502203464508057,3.450242519378662,7.943044124658627e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6204.23486328125,0.0,1319.461181640625,3304.857421875,0.0,4095.0107421875,0.8605389595031738,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199308514595032,0.3031622171401977,0.274710863828659,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041043519973756,0.4098505079746246,0.3896903097629547,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886135816574097,0.3895402252674103,0.2737084329128265,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653444051742554,0.359864205121994,0.3426479995250702,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562551498413086,0.2374763041734695,1.0782713890075684,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333723425865173,1.0,1.0,0.0,1.0,-2.8323028087615967,2.832296371459961,6.440483957703691e-06,2.1834521293640137,0.8652633428573608,0.8652633428573608,0.0,126.81363677978516,167.0,41661.83984375,-0.0,1910.490478515625,1.0,281.239990234375,284.11474609375,293.3282775878906,295.5368957519531,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972540318965912,1.0,0.0,0.0,3.4610652923583984,3.461087465286255,7.99305723830912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5940.876953125,0.0,1329.3494873046875,3304.857421875,0.0,4063.549072265625,0.8627986311912537,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131063461304,0.3033965229988098,0.275532066822052,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558163642883,0.4098614454269409,0.3903413414955139,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603763580322266,0.3896524608135223,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.839067280292511,0.3600750267505646,0.3434909582138061,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770278930664,1.083621859550476,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179775238037,2.8421733379364014,6.485855465143686e-06,2.1912357807159424,0.8743214011192322,0.8743214011192322,0.0,143.15017700195312,170.0,40334.375,-0.0,2005.465576171875,1.0,281.5401306152344,284.3006896972656,293.2748107910156,295.4170227050781,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596784114837646,1.0,0.0,0.0,3.4900639057159424,3.490086317062378,8.12755786228081e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5820.95068359375,0.0,1356.760986328125,3304.857421875,0.0,3949.71875,0.8690299987792969,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131063461304,0.3033965229988098,0.275532066822052,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558163642883,0.4098614454269409,0.3903413414955139,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603763580322266,0.3896524608135223,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.839067280292511,0.3600750267505646,0.3434909582138061,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770278930664,1.083621859550476,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179775238037,2.8421733379364014,6.485855465143686e-06,2.1912357807159424,0.8743214011192322,0.8743214011192322,0.0,143.15017700195312,170.0,40334.375,-0.0,2005.465576171875,1.0,281.5401306152344,284.3006896972656,293.2748107910156,295.4170227050781,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596784114837646,1.0,0.0,0.0,3.4900639057159424,3.490086317062378,8.12755786228081e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5820.95068359375,0.0,1356.760986328125,3304.857421875,0.0,3949.71875,0.8690299987792969,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159122467041,0.3036082983016968,0.2761251628398895,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.4098524153232574,0.3907585442066192,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450956344604492,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248220682144165,0.3602523505687713,0.3440862596035003,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.2384042292833328,1.0876108407974243,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.849362134933472,2.849355697631836,6.519152520922944e-06,2.196988105773926,0.8853640556335449,0.8853640556335449,0.0,154.2159423828125,158.0,38959.9375,-0.0,2070.980712890625,1.0,281.8404846191406,284.4786682128906,293.2152404785156,295.28985595703125,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462276101112366,1.0,0.0,0.0,3.5282866954803467,3.5283093452453613,8.306556651405117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5700.130859375,0.0,1394.4443359375,3304.857421875,0.0,3828.91455078125,0.8773601055145264,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159122467041,0.3036082983016968,0.2761251628398895,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.4098524153232574,0.3907585442066192,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450956344604492,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248220682144165,0.3602523505687713,0.3440862596035003,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.2384042292833328,1.0876108407974243,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.849362134933472,2.849355697631836,6.519152520922944e-06,2.196988105773926,0.8853640556335449,0.8853640556335449,0.0,154.2159423828125,158.0,38959.9375,-0.0,2070.980712890625,1.0,281.8404846191406,284.4786682128906,293.2152404785156,295.28985595703125,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462276101112366,1.0,0.0,0.0,3.5282866954803467,3.5283093452453613,8.306556651405117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5700.130859375,0.0,1394.4443359375,3304.857421875,0.0,3828.91455078125,0.8773601055145264,1.0,0.0,3.0,1.0,0.0
