time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784172892570496,0.3038717210292816,0.2763911783695221,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789989948272,0.3908205330371856,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962059020996,0.3604583442211151,0.3443185985088348,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271391391754,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852711677551269,2.852705240249634,6.534982730954653e-06,2.199793815612793,0.89827960729599,0.89827960729599,0.0,155.61610412597656,146.0,37524.4921875,-0.0,2083.349609375,1.0,282.140869140625,284.64971923828125,293.1483459472656,295.1526794433594,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319468140602112,1.0,0.0,0.0,3.574228048324585,3.574251174926758,8.524282293365104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5577.2451171875,0.0,1441.40087890625,3304.857421875,0.0,3698.97265625,0.8874648213386536,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784172892570496,0.3038717210292816,0.2763911783695221,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789989948272,0.3908205330371856,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962059020996,0.3604583442211151,0.3443185985088348,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271391391754,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852711677551269,2.852705240249634,6.534982730954653e-06,2.199793815612793,0.89827960729599,0.89827960729599,0.0,155.61610412597656,146.0,37524.4921875,-0.0,2083.349609375,1.0,282.140869140625,284.64971923828125,293.1483459472656,295.1526794433594,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319468140602112,1.0,0.0,0.0,3.574228048324585,3.574251174926758,8.524282293365104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5577.2451171875,0.0,1441.40087890625,3304.857421875,0.0,3698.97265625,0.8874648213386536,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845401763916016,0.30423504114151,0.2765243351459503,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648753166199,0.4099829196929931,0.3907216191291809,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116399765015,0.3900744616985321,0.2747500538825989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292162418365479,0.3607335686683655,0.344383031129837,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981052398681,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506223440170288,1.0,1.0,0.0,1.0,-2.854277849197388,2.854271173477173,6.5425933826190885e-06,2.2011971473693848,0.9130135774612428,0.9130135774612428,0.0,151.20497131347656,134.0,36040.734375,-0.0,2064.485595703125,1.0,282.4413452148437,284.816650390625,293.074462890625,295.0057067871094,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91656094789505,1.0,0.0,0.0,3.626378297805786,3.626401901245117,8.77484637840098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6053.970703125,0.0,1496.582763671875,3304.857421875,0.0,3557.387451171875,0.899013876914978,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845401763916016,0.30423504114151,0.2765243351459503,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648753166199,0.4099829196929931,0.3907216191291809,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116399765015,0.3900744616985321,0.2747500538825989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292162418365479,0.3607335686683655,0.344383031129837,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981052398681,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506223440170288,1.0,1.0,0.0,1.0,-2.854277849197388,2.854271173477173,6.5425933826190885e-06,2.2011971473693848,0.9130135774612428,0.9130135774612428,0.0,151.20497131347656,134.0,36040.734375,-0.0,2064.485595703125,1.0,282.4413452148437,284.816650390625,293.074462890625,295.0057067871094,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91656094789505,1.0,0.0,0.0,3.626378297805786,3.626401901245117,8.77484637840098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6053.970703125,0.0,1496.582763671875,3304.857421875,0.0,3557.387451171875,0.899013876914978,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891016006469727,0.3039429485797882,0.2764105498790741,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681972026824951,0.4096041619777679,0.3904941380023956,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542426824569702,0.3897011578083038,0.2746040225028991,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336010575294495,0.3604879081249237,0.3442527055740356,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306758165359497,0.2392705082893371,1.0909479856491089,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483748912811279,1.0,1.0,0.0,1.0,-2.853569984436035,2.8535635471343994,6.539738024002872e-06,2.200826644897461,0.9173593521118164,0.9173593521118164,0.0,147.8672332763672,134.0,37016.55078125,-0.0,2047.065673828125,1.0,282.1988220214844,284.6432189941406,293.1385498046875,295.18951416015625,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258705973625184,1.0,0.0,0.0,3.6511213779449454,3.651145219802856,8.894998018149636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5916.99560546875,0.0,1524.4830322265625,3304.857421875,0.0,3643.23388671875,0.9045631289482116,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931816577911377,0.3030970990657806,0.2757397592067718,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727278113365173,0.4087002575397491,0.3897276818752289,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585416674613953,0.3887747824192047,0.2740277945995331,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376942873001099,0.3597624897956848,0.3436368703842163,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.734280526638031,0.2388799786567688,1.0893137454986572,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455062985420227,1.0,1.0,0.0,1.0,-2.8484537601470947,2.84844708442688,6.516688699775841e-06,2.1970527172088623,0.9217425584793092,0.9217425584793092,0.0,144.4532928466797,122.0,36993.1015625,-0.0,2022.0399169921875,1.0,282.1576538085937,284.5711669921875,293.1141662597656,295.14666748046875,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932383120059967,1.0,0.0,0.0,3.673037052154541,3.6730611324310303,9.002101819532982e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6176.85693359375,0.0,1549.730712890625,3304.857421875,0.0,3702.96533203125,0.9095697999000548,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014092445373535,0.300460934638977,0.2734019458293915,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058988392353058,0.3871359527111053,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.867540717124939,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488055229187,0.3573801517486572,0.3414188623428345,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416395545005798,0.2373258024454116,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047679901123,2.829041242599488,6.42874101686175e-06,2.1823320388793945,0.9267405271530152,0.9267405271530152,0.0,136.98573303222656,110.0,37820.0,-0.0,1954.3525390625,1.0,281.8578796386719,284.30157470703125,293.05828857421875,295.1528015136719,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520175457000732,1.0,0.0,0.0,3.709010124206543,3.7090346813201904,9.17929526167427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6245.44921875,0.0,1592.65380859375,3304.857421875,0.0,3881.11962890625,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014092445373535,0.300460934638977,0.2734019458293915,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058988392353058,0.3871359527111053,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.867540717124939,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488055229187,0.3573801517486572,0.3414188623428345,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416395545005798,0.2373258024454116,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047679901123,2.829041242599488,6.42874101686175e-06,2.1823320388793945,0.9267405271530152,0.9267405271530152,0.0,136.98573303222656,110.0,37820.0,-0.0,1954.3525390625,1.0,281.8578796386719,284.30157470703125,293.05828857421875,295.1528015136719,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520175457000732,1.0,0.0,0.0,3.709010124206543,3.7090346813201904,9.17929526167427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6245.44921875,0.0,1592.65380859375,3304.857421875,0.0,3881.11962890625,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107032179832458,0.2970942556858063,0.2702536880970001,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933248519897461,0.4022372961044311,0.3835834562778473,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781283497810364,0.382263034582138,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562851548194885,0.3541721105575561,0.3382835686206817,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.800975561141968,2.800969362258911,6.302156180026941e-06,2.160844326019287,0.9281466603279114,0.9281466603279114,0.0,128.59629821777344,98.0,38494.33984375,-0.0,1869.49853515625,1.0,281.5576477050781,284.0286865234375,292.9642333984375,295.09893798828125,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686572551727296,1.0,0.0,0.0,3.7330710887908936,3.73309588432312,9.298776717514556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6294.1455078125,0.0,1622.816162109375,3304.857421875,0.0,4029.370849609375,0.9234378933906556,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107032179832458,0.2970942556858063,0.2702536880970001,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933248519897461,0.4022372961044311,0.3835834562778473,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781283497810364,0.382263034582138,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562851548194885,0.3541721105575561,0.3382835686206817,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.800975561141968,2.800969362258911,6.302156180026941e-06,2.160844326019287,0.9281466603279114,0.9281466603279114,0.0,128.59629821777344,98.0,38494.33984375,-0.0,1869.49853515625,1.0,281.5576477050781,284.0286865234375,292.9642333984375,295.09893798828125,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686572551727296,1.0,0.0,0.0,3.7330710887908936,3.73309588432312,9.298776717514556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6294.1455078125,0.0,1622.816162109375,3304.857421875,0.0,4029.370849609375,0.9234378933906556,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215274810791016,0.2933245897293091,0.2666646838188171,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.398050457239151,0.379448264837265,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294076919556,0.378108263015747,0.2664055824279785,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563108444214,0.3504571318626404,0.3345834016799927,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674877643585205,2.767481565475464,6.152632977318717e-06,2.1351356506347656,0.9259604215621948,0.9259604215621948,0.0,119.36865997314452,86.0,39037.81640625,-0.0,1774.0103759765625,1.0,281.25750732421875,283.75555419921875,292.8622741699219,295.02557373046875,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981991410255432,1.0,0.0,0.0,3.7444663047790527,3.7444911003112793,9.355632073493324e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6332.48828125,0.0,1638.689697265625,3304.857421875,0.0,4146.00927734375,0.9262205362319946,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215274810791016,0.2933245897293091,0.2666646838188171,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.398050457239151,0.379448264837265,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294076919556,0.378108263015747,0.2664055824279785,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563108444214,0.3504571318626404,0.3345834016799927,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674877643585205,2.767481565475464,6.152632977318717e-06,2.1351356506347656,0.9259604215621948,0.9259604215621948,0.0,119.36865997314452,86.0,39037.81640625,-0.0,1774.0103759765625,1.0,281.25750732421875,283.75555419921875,292.8622741699219,295.02557373046875,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981991410255432,1.0,0.0,0.0,3.7444663047790527,3.7444911003112793,9.355632073493324e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6332.48828125,0.0,1638.689697265625,3304.857421875,0.0,4146.00927734375,0.9262205362319946,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348091840744019,0.289294421672821,0.2627975940704345,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935049772262573,0.3749229311943054,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080736041069032,0.3736185133457184,0.263096421957016,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848693370819092,0.3464002311229706,0.3305093944072723,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.2291680127382278,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398654937744,2.7303926944732666,5.989049896015786e-06,2.106626033782959,0.9201946258544922,0.9201946258544922,0.0,109.50191497802734,74.0,39464.82421875,-0.0,1672.385498046875,1.0,280.9574584960937,283.4838562011719,292.7605285644531,294.9455871582031,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992909610271454,1.0,0.0,0.0,3.742534637451172,3.7425596714019775,9.345982334707514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6363.0869140625,0.0,1639.2056884765625,3304.857421875,0.0,4239.88916015625,0.926023006439209,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348091840744019,0.289294421672821,0.2627975940704345,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935049772262573,0.3749229311943054,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080736041069032,0.3736185133457184,0.263096421957016,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848693370819092,0.3464002311229706,0.3305093944072723,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.2291680127382278,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398654937744,2.7303926944732666,5.989049896015786e-06,2.106626033782959,0.9201946258544922,0.9201946258544922,0.0,109.50191497802734,74.0,39464.82421875,-0.0,1672.385498046875,1.0,280.9574584960937,283.4838562011719,292.7605285644531,294.9455871582031,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992909610271454,1.0,0.0,0.0,3.742534637451172,3.7425596714019775,9.345982334707514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6363.0869140625,0.0,1639.2056884765625,3304.857421875,0.0,4239.88916015625,0.926023006439209,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429690599441528,0.2872257530689239,0.2608246207237243,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376164674758912,0.3911464512348175,0.3725838363170624,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190797805786132,0.3712965846061706,0.2613940238952636,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946478366851807,0.344289630651474,0.3283966779708862,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.781886875629425,0.2275469601154327,1.0349586009979248,284.49493408203125,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.50110924243927,1.0,1.0,0.0,1.0,-2.711125612258911,2.7111198902130127,5.904893896513386e-06,2.091801404953003,0.9154220819473268,0.9154220819473268,0.0,104.34825897216795,74.0,40123.0625,-0.0,1620.4627685546875,1.0,280.6988830566406,283.28692626953125,292.7395324707031,294.9980773925781,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736495018005371,3.7365198135375977,9.31584168029076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6135.5068359375,0.0,1633.707275390625,3304.857421875,0.0,4300.0,0.924766719341278,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.852037787437439,0.285077154636383,0.2587353587150574,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.950016438961029,0.3886921107769012,0.3701131939888,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315041303634644,0.3688811659812927,0.259591668844223,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054017066955566,0.3420896828174591,0.3261641263961792,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908720374107361,0.2258529216051101,1.0266175270080566,284.407470703125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948626756668091,1.0,1.0,0.0,1.0,-2.690774440765381,2.6907687187194824,5.81667700316757e-06,2.076147556304932,0.9108789563179016,0.9108789563179016,0.0,99.18448638916016,62.0,39784.28125,-0.0,1567.6578369140625,1.0,280.6574401855469,283.2149353027344,292.6646423339844,294.8642272949219,293.1499938964844,293.1499938964844,280.3500061035156,36467.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726389646530152,3.726414442062378,9.265519906875852e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6387.30224609375,0.0,1623.3978271484375,3304.857421875,0.0,4300.0,0.9226557612419128,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754721283912659,0.2807196378707886,0.2545265257358551,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.97758287191391,0.3836693167686462,0.3650819361209869,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610849618911744,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349291920661926,0.337581604719162,0.3216092884540558,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130077719688416,0.2223768234252929,1.009528875350952,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819045960903168,1.0,1.0,0.0,1.0,-2.6492695808410645,2.649264097213745,5.63879257242661e-06,2.044207811355591,0.8980705142021179,0.8980705142021179,0.0,88.56365966796875,65.0,39999.609375,-0.0,1461.86572265625,1.0,280.35772705078125,282.95074462890625,292.5910949707031,294.79864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694732427597046,3.694756984710693,9.108760536946648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5711.2275390625,0.0,1590.225830078125,3304.857421875,0.0,4300.0,0.9158461689949036,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754721283912659,0.2807196378707886,0.2545265257358551,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.97758287191391,0.3836693167686462,0.3650819361209869,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610849618911744,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349291920661926,0.337581604719162,0.3216092884540558,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130077719688416,0.2223768234252929,1.009528875350952,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819045960903168,1.0,1.0,0.0,1.0,-2.6492695808410645,2.649264097213745,5.63879257242661e-06,2.044207811355591,0.8980705142021179,0.8980705142021179,0.0,88.56365966796875,65.0,39999.609375,-0.0,1461.86572265625,1.0,280.35772705078125,282.95074462890625,292.5910949707031,294.79864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694732427597046,3.694756984710693,9.108760536946648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5711.2275390625,0.0,1590.225830078125,3304.857421875,0.0,4300.0,0.9158461689949036,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8896840214729309,0.2777423858642578,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911785125732422,0.3798834681510925,0.3609148561954498,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9764938354492188,0.3603748977184295,0.252979427576065,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9521562457084656,0.334175556898117,0.3178380727767944,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8248631954193115,0.219679981470108,0.9952491521835328,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.2700500488281,1.0,0.4734603464603424,1.0,1.0,0.0,1.0,-2.615072965621948,2.615067481994629,5.494011929840781e-06,2.0177478790283203,0.8888108134269714,0.8888108134269714,0.0,82.58672332763672,83.0,37930.23046875,-0.0,1389.3912353515625,1.0,280.6423645019531,283.11944580078125,292.3731384277344,294.4286193847656,293.1499938964844,293.1499938964844,280.95001220703125,36993.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985357105731964,1.0,0.0,0.0,3.658042907714844,3.658066987991333,8.928753914005938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5484.52685546875,0.0,1549.584228515625,3304.857421875,0.0,4175.11328125,0.9077336192131042,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8896840214729309,0.2777423858642578,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911785125732422,0.3798834681510925,0.3609148561954498,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9764938354492188,0.3603748977184295,0.252979427576065,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9521562457084656,0.334175556898117,0.3178380727767944,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8248631954193115,0.219679981470108,0.9952491521835328,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.2700500488281,1.0,0.4734603464603424,1.0,1.0,0.0,1.0,-2.615072965621948,2.615067481994629,5.494011929840781e-06,2.0177478790283203,0.8888108134269714,0.8888108134269714,0.0,82.58672332763672,83.0,37930.23046875,-0.0,1389.3912353515625,1.0,280.6423645019531,283.11944580078125,292.3731384277344,294.4286193847656,293.1499938964844,293.1499938964844,280.95001220703125,36993.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985357105731964,1.0,0.0,0.0,3.658042907714844,3.658066987991333,8.928753914005938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5484.52685546875,0.0,1549.584228515625,3304.857421875,0.0,4175.11328125,0.9077336192131042,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109347343445,0.2759833931922912,0.2495805323123932,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790682792663574,0.3773536384105682,0.3584111630916595,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904891967772,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068840026855,0.3319258987903595,0.3156124651432037,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423162460327,0.2179162502288818,0.9870017170906068,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991985321045,1.0,1.0,0.0,1.0,-2.5954267978668213,2.595421552658081,5.411832717072684e-06,2.0026185512542725,0.87947678565979,0.87947678565979,0.0,84.76044464111328,101.0,35973.67578125,-0.0,1373.356689453125,1.0,280.9416809082031,283.3160400390625,292.23614501953125,294.1728820800781,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95991188287735,1.0,0.0,0.0,3.61808180809021,3.61810564994812,8.734741072657926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5312.15234375,0.0,1505.917236328125,3304.857421875,0.0,3951.800048828125,0.8988803625106812,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109347343445,0.2759833931922912,0.2495805323123932,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790682792663574,0.3773536384105682,0.3584111630916595,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904891967772,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068840026855,0.3319258987903595,0.3156124651432037,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423162460327,0.2179162502288818,0.9870017170906068,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991985321045,1.0,1.0,0.0,1.0,-2.5954267978668213,2.595421552658081,5.411832717072684e-06,2.0026185512542725,0.87947678565979,0.87947678565979,0.0,84.76044464111328,101.0,35973.67578125,-0.0,1373.356689453125,1.0,280.9416809082031,283.3160400390625,292.23614501953125,294.1728820800781,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95991188287735,1.0,0.0,0.0,3.61808180809021,3.61810564994812,8.734741072657926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5312.15234375,0.0,1505.917236328125,3304.857421875,0.0,3951.800048828125,0.8988803625106812,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490616679191589,0.2747150361537933,0.2486684769392013,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.375424712896347,0.356807142496109,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657591342926,0.3563232421875,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027410745620728,0.3302263617515564,0.3142339587211609,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867680788040161,0.216651514172554,0.9824185967445374,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749973297119,1.0,1.0,0.0,1.0,-2.583972215652466,2.5839669704437256,5.364436674426543e-06,1.993913054466248,0.8705832362174988,0.8705832362174988,0.0,92.58888244628906,119.0,34106.859375,-0.0,1392.995361328125,1.0,281.2413330078125,283.51812744140625,292.132568359375,293.96795654296875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339210987091064,1.0,0.0,0.0,3.576538562774658,3.5765621662139893,8.535307074453158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5160.22412109375,0.0,1461.1287841796875,3304.857421875,0.0,3717.029296875,0.8896570205688477,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490616679191589,0.2747150361537933,0.2486684769392013,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.375424712896347,0.356807142496109,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657591342926,0.3563232421875,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027410745620728,0.3302263617515564,0.3142339587211609,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867680788040161,0.216651514172554,0.9824185967445374,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749973297119,1.0,1.0,0.0,1.0,-2.583972215652466,2.5839669704437256,5.364436674426543e-06,1.993913054466248,0.8705832362174988,0.8705832362174988,0.0,92.58888244628906,119.0,34106.859375,-0.0,1392.995361328125,1.0,281.2413330078125,283.51812744140625,292.132568359375,293.96795654296875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339210987091064,1.0,0.0,0.0,3.576538562774658,3.5765621662139893,8.535307074453158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5160.22412109375,0.0,1461.1287841796875,3304.857421875,0.0,3717.029296875,0.8896570205688477,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342421054840088,0.2741543650627136,0.2483342587947845,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.927087128162384,0.3745647072792053,0.3561698198318481,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089558720588684,0.3555410504341125,0.2498215138912201,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855437636375427,0.3294691741466522,0.3136984705924988,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719400525093079,0.2161127179861068,0.980877161026001,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805510640144348,1.0,1.0,0.0,1.0,-2.579807043075561,2.5798017978668213,5.347328169591492e-06,1.9907842874526973,0.8667998313903809,0.8667998313903809,0.0,98.01399230957033,119.0,32738.154296875,-0.0,1411.42724609375,1.0,281.4964294433594,283.6780700683594,292.0537414550781,293.78179931640625,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182165265083312,1.0,0.0,0.0,3.55523681640625,3.555260181427002,8.433937068730302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5264.5361328125,0.0,1438.368408203125,3304.857421875,0.0,3572.690185546875,0.8849570751190186,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200660347938538,0.2736789584159851,0.248138278722763,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.907638132572174,0.3737985789775848,0.3556830585002899,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915833830833435,0.3548535108566284,0.2495187371969223,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690279126167297,0.3287964463233948,0.3132994771003723,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578811049461365,0.2156477868556976,0.979883313179016,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845492243766784,1.0,1.0,0.0,1.0,-2.576947927474976,2.576942682266236,5.335649802873377e-06,1.9886614084243768,0.8621304035186768,0.8621304035186768,0.0,104.11442565917967,137.0,32291.671875,-0.0,1434.4814453125,1.0,281.541015625,283.7220458984375,292.0364990234375,293.7782592773437,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084946513175964,1.0,0.0,0.0,3.534437894821167,3.53446102142334,8.335545089721563e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5019.0400390625,0.0,1416.5120849609375,3304.857421875,0.0,3482.6279296875,0.8803040981292725,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409041404724,0.2727673053741455,0.2478287518024444,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.874652624130249,0.3723412454128265,0.3548358976840973,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265051841736,0.3535548448562622,0.2490012794733047,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025828361511,0.3275160491466522,0.3126218020915985,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873193025589,0.978541374206543,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938436150550842,1.0,1.0,0.0,1.0,-2.5725080966949463,2.572502851486206,5.317637260304764e-06,1.9854131937026973,0.8541175127029419,0.8541175127029419,0.0,118.09359741210938,140.0,30512.02734375,-0.0,1489.934814453125,1.0,281.8405456542969,283.92578125,291.9399719238281,293.5914306640625,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832382559776306,1.0,0.0,0.0,3.4924750328063965,3.492497682571411,8.138791258716083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4884.77880859375,0.0,1372.8836669921875,3304.857421875,0.0,3246.92041015625,0.8709842562675476,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409041404724,0.2727673053741455,0.2478287518024444,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.874652624130249,0.3723412454128265,0.3548358976840973,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265051841736,0.3535548448562622,0.2490012794733047,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025828361511,0.3275160491466522,0.3126218020915985,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873193025589,0.978541374206543,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938436150550842,1.0,1.0,0.0,1.0,-2.5725080966949463,2.572502851486206,5.317637260304764e-06,1.9854131937026973,0.8541175127029419,0.8541175127029419,0.0,118.09359741210938,140.0,30512.02734375,-0.0,1489.934814453125,1.0,281.8405456542969,283.92578125,291.9399719238281,293.5914306640625,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832382559776306,1.0,0.0,0.0,3.4924750328063965,3.492497682571411,8.138791258716083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4884.77880859375,0.0,1372.8836669921875,3304.857421875,0.0,3246.92041015625,0.8709842562675476,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719566822052002,0.2474485039710998,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.3710084855556488,0.3539429605007171,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523951470851898,0.2484593838453292,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263439238071441,0.3118826746940613,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182418704032898,0.2140260338783264,0.976871132850647,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973110198974,1.0,1.0,0.0,1.0,-2.567434072494507,2.5674285888671875,5.2970754040870816e-06,1.981694579124451,0.8465290069580078,0.8465290069580078,0.0,127.82194519042967,128.0,28744.357421875,-0.0,1525.72900390625,1.0,282.14013671875,284.1279602050781,291.8414001464844,293.4039001464844,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574888706207275,1.0,0.0,0.0,3.45112419128418,3.451146364212036,7.947205631353427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4755.63427734375,0.0,1330.743896484375,3304.857421875,0.0,3005.456298828125,0.8618061542510986,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719566822052002,0.2474485039710998,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.3710084855556488,0.3539429605007171,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523951470851898,0.2484593838453292,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263439238071441,0.3118826746940613,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182418704032898,0.2140260338783264,0.976871132850647,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973110198974,1.0,1.0,0.0,1.0,-2.567434072494507,2.5674285888671875,5.2970754040870816e-06,1.981694579124451,0.8465290069580078,0.8465290069580078,0.0,127.82194519042967,128.0,28744.357421875,-0.0,1525.72900390625,1.0,282.14013671875,284.1279602050781,291.8414001464844,293.4039001464844,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574888706207275,1.0,0.0,0.0,3.45112419128418,3.451146364212036,7.947205631353427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4755.63427734375,0.0,1330.743896484375,3304.857421875,0.0,3005.456298828125,0.8618061542510986,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712909579277038,0.2468626052141189,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698163628578186,0.3528352379798889,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954038619995,0.3513830602169037,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.3252980411052704,0.3109148740768432,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133838683366775,0.9740814566612244,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783597946167,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046911239624,5.267019332677592e-06,1.976176381111145,0.8393372893333435,0.8393372893333435,0.0,128.81802368164062,116.0,26980.478515625,-0.0,1520.135009765625,1.0,282.439697265625,284.3275451660156,291.741455078125,293.2153015136719,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830649733543396,1.0,0.0,0.0,3.4106576442718506,3.410679578781128,7.761926781313377e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4630.83837890625,0.0,1290.3458251953125,3304.857421875,0.0,2754.4951171875,0.8528339862823486,1.0,0.0,3.0,1.0,0.0
