time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712909579277038,0.2468626052141189,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698163628578186,0.3528352379798889,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954038619995,0.3513830602169037,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.3252980411052704,0.3109148740768432,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133838683366775,0.9740814566612244,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783597946167,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046911239624,5.267019332677592e-06,1.976176381111145,0.8393372893333435,0.8393372893333435,0.0,128.81802368164062,116.0,26980.478515625,-0.0,1520.135009765625,1.0,282.439697265625,284.3275451660156,291.741455078125,293.2153015136719,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830649733543396,1.0,0.0,0.0,3.4106576442718506,3.410679578781128,7.761926781313377e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4630.83837890625,0.0,1290.3458251953125,3304.857421875,0.0,2754.4951171875,0.8528339862823486,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776703834533691,0.2707970142364502,0.2462263703346252,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813279151917,0.3687822520732879,0.3516614735126495,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427983283997,0.3505355417728424,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243969082832336,0.3098684847354889,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832191228866,0.9709026217460632,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946143925189972,1.0,1.0,0.0,1.0,-2.551913261413574,2.551908254623413,5.233839146967512e-06,1.970020771026612,0.8325512409210205,0.8325512409210205,0.0,124.39299011230467,104.0,25235.05078125,-0.0,1489.97265625,1.0,282.7392578125,284.5253295898437,291.6417236328125,293.02734375,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023364543914795,1.0,0.0,0.0,3.3713066577911377,3.371328353881836,7.583852266179747e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4511.17333984375,0.0,1251.8511962890625,3304.857421875,0.0,2492.806396484375,0.8441193103790283,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776703834533691,0.2707970142364502,0.2462263703346252,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813279151917,0.3687822520732879,0.3516614735126495,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427983283997,0.3505355417728424,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243969082832336,0.3098684847354889,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832191228866,0.9709026217460632,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946143925189972,1.0,1.0,0.0,1.0,-2.551913261413574,2.551908254623413,5.233839146967512e-06,1.970020771026612,0.8325512409210205,0.8325512409210205,0.0,124.39299011230467,104.0,25235.05078125,-0.0,1489.97265625,1.0,282.7392578125,284.5253295898437,291.6417236328125,293.02734375,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023364543914795,1.0,0.0,0.0,3.3713066577911377,3.371328353881836,7.583852266179747e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4511.17333984375,0.0,1251.8511962890625,3304.857421875,0.0,2492.806396484375,0.8441193103790283,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828078866004944,0.2705856263637543,0.245884969830513,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644849061965942,0.3682997822761535,0.3510500788688659,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504408001899719,0.3501462936401367,0.2466374039649963,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.830142080783844,0.323978066444397,0.3093197643756866,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251361012458801,0.2126689255237579,0.9692311882972716,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916175007820129,1.0,1.0,0.0,1.0,-2.5476343631744385,2.5476291179656982,5.216416866460349e-06,1.966774582862854,0.8297421336174011,0.8297421336174011,0.0,120.95240783691406,104.0,24022.6796875,-0.0,1469.3499755859375,1.0,282.9902648925781,284.6829528808594,291.5616455078125,292.8514404296875,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847141623497009,1.0,0.0,0.0,3.351809501647949,3.3518309593200684,7.496386729144433e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4586.0634765625,0.0,1232.994873046875,3304.857421875,0.0,2332.5673828125,0.8398397564888,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7895188927650452,0.2704477608203888,0.2456124722957611,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.8715922832489014,0.3678853511810303,0.350502461194992,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.857286810874939,0.3498277366161346,0.24630106985569,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8364889025688171,0.3236206173896789,0.3088249266147613,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.7306368350982666,0.2125072628259658,0.967732310295105,285.6135559082031,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6141357421875,1.0,0.4882348179817199,1.0,1.0,0.0,1.0,-2.543848991394043,2.5438437461853027,5.201018666411983e-06,1.9638973474502563,0.8261184692382812,0.8261184692382812,0.0,116.86799621582033,92.0,23628.83984375,-0.0,1446.64990234375,1.0,283.03875732421875,284.7301330566406,291.5472412109375,292.84991455078125,293.1499938964844,293.1499938964844,283.1499938964844,37007.43359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729928493499756,1.0,0.0,0.0,3.3332273960113525,3.3332486152648926,7.41349879262998e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4537.75439453125,0.0,1215.358154296875,3304.857421875,0.0,2227.4609375,0.8336972594261169,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058745265007019,0.269781231880188,0.2447989284992218,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893398642539978,0.3667013347148895,0.3491511940956116,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744540810585022,0.3487987816333771,0.2454176843166351,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523801565170288,0.3225874602794647,0.3076040744781494,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442227602005005,0.2119777500629425,0.9640295505523682,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043637752533,1.0,1.0,0.0,1.0,-2.534274101257324,2.534268856048584,5.1621805141621735e-06,1.9566235542297363,0.8177096247673035,0.8177096247673035,0.0,107.7671890258789,80.0,22706.064453125,-0.0,1394.836181640625,1.0,283.1457824707031,284.8030090332031,291.5097961425781,292.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,36723.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756498396396637,1.0,0.0,0.0,3.2733805179595947,3.273401260375977,7.149674843276443e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4554.509765625,0.0,1157.99462890625,3304.857421875,0.0,2081.9306640625,0.8189228773117065,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058745265007019,0.269781231880188,0.2447989284992218,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893398642539978,0.3667013347148895,0.3491511940956116,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744540810585022,0.3487987816333771,0.2454176843166351,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523801565170288,0.3225874602794647,0.3076040744781494,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442227602005005,0.2119777500629425,0.9640295505523682,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043637752533,1.0,1.0,0.0,1.0,-2.534274101257324,2.534268856048584,5.1621805141621735e-06,1.9566235542297363,0.8177096247673035,0.8177096247673035,0.0,107.7671890258789,80.0,22706.064453125,-0.0,1394.836181640625,1.0,283.1457824707031,284.8030090332031,291.5097961425781,292.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,36723.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756498396396637,1.0,0.0,0.0,3.2733805179595947,3.273401260375977,7.149674843276443e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4554.509765625,0.0,1157.99462890625,3304.857421875,0.0,2081.9306640625,0.8189228773117065,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245862722396851,0.2685807049274444,0.2434984445571899,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118906259536744,0.3650003373622894,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961097598075867,0.3472261726856231,0.2441515028476715,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727483749389648,0.321080595254898,0.3059362471103668,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615571618080139,0.2110990732908249,0.9587810039520264,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716958403587341,1.0,1.0,0.0,1.0,-2.520673990249634,2.5206689834594727,5.107121069158893e-06,1.946216106414795,0.8069818019866943,0.8069818019866943,0.0,98.0208740234375,68.0,22108.09765625,-0.0,1335.5540771484375,1.0,283.1498413085937,284.8069152832031,291.4684143066406,292.7254333496094,293.1499938964844,293.1499938964844,283.1499938964844,36207.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497988939285278,1.0,0.0,0.0,3.1893434524536133,3.189363479614258,6.7872827003157e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4517.501953125,0.0,1079.871826171875,3304.857421875,0.0,2023.7113037109373,0.7994748950004578,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245862722396851,0.2685807049274444,0.2434984445571899,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118906259536744,0.3650003373622894,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961097598075867,0.3472261726856231,0.2441515028476715,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727483749389648,0.321080595254898,0.3059362471103668,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615571618080139,0.2110990732908249,0.9587810039520264,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716958403587341,1.0,1.0,0.0,1.0,-2.520673990249634,2.5206689834594727,5.107121069158893e-06,1.946216106414795,0.8069818019866943,0.8069818019866943,0.0,98.0208740234375,68.0,22108.09765625,-0.0,1335.5540771484375,1.0,283.1498413085937,284.8069152832031,291.4684143066406,292.7254333496094,293.1499938964844,293.1499938964844,283.1499938964844,36207.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497988939285278,1.0,0.0,0.0,3.1893434524536133,3.189363479614258,6.7872827003157e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4517.501953125,0.0,1079.871826171875,3304.857421875,0.0,2023.7113037109373,0.7994748950004578,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474940061569214,0.2670638561248779,0.241834744811058,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575106620787,0.3629577755928039,0.3450770080089569,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298806190492,0.3453158140182495,0.2425902038812637,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992291688919067,0.3192505836486816,0.3038970232009887,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831611633301,0.209951102733612,0.95210200548172,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989693164825,1.0,1.0,0.0,1.0,-2.503641366958618,2.503636360168457,5.038443305238616e-06,1.9331074953079224,0.7944953441619873,0.7944953441619873,0.0,87.84171295166016,56.0,21492.04296875,-0.0,1270.8260498046875,1.0,283.1499938964844,284.8131408691406,291.3941955566406,292.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743775486946106,1.0,0.0,0.0,3.088350534439087,3.088369607925415,6.364239766298851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4468.0361328125,0.0,990.7319946289062,3304.857421875,0.0,1971.84716796875,0.7762346267700195,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474940061569214,0.2670638561248779,0.241834744811058,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575106620787,0.3629577755928039,0.3450770080089569,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298806190492,0.3453158140182495,0.2425902038812637,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992291688919067,0.3192505836486816,0.3038970232009887,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831611633301,0.209951102733612,0.95210200548172,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989693164825,1.0,1.0,0.0,1.0,-2.503641366958618,2.503636360168457,5.038443305238616e-06,1.9331074953079224,0.7944953441619873,0.7944953441619873,0.0,87.84171295166016,56.0,21492.04296875,-0.0,1270.8260498046875,1.0,283.1499938964844,284.8131408691406,291.3941955566406,292.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743775486946106,1.0,0.0,0.0,3.088350534439087,3.088369607925415,6.364239766298851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4468.0361328125,0.0,990.7319946289062,3304.857421875,0.0,1971.84716796875,0.7762346267700195,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524307250977,0.2654358744621277,0.2400224506855011,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610966682434,0.3607659935951233,0.3426508009433746,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654165506362916,0.3432705700397491,0.2408968955278396,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.938437044620514,0.3172720372676849,0.3016699850559234,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993849754333,0.2086628228425979,0.9446014165878296,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516155421733856,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.96305665365071e-06,1.9185863733291624,0.7804497480392456,0.7804497480392456,0.0,77.25433349609375,59.0,20862.30859375,-0.0,1203.090087890625,1.0,283.1499938964844,284.8262023925781,291.30938720703125,292.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353877425193787,1.0,0.0,0.0,2.973470687866211,2.973488569259644,5.899573807255365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4415.4384765625,0.0,895.6524658203125,3304.857421875,0.0,1900.4261474609373,0.7499412298202515,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524307250977,0.2654358744621277,0.2400224506855011,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610966682434,0.3607659935951233,0.3426508009433746,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654165506362916,0.3432705700397491,0.2408968955278396,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.938437044620514,0.3172720372676849,0.3016699850559234,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993849754333,0.2086628228425979,0.9446014165878296,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516155421733856,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.96305665365071e-06,1.9185863733291624,0.7804497480392456,0.7804497480392456,0.0,77.25433349609375,59.0,20862.30859375,-0.0,1203.090087890625,1.0,283.1499938964844,284.8262023925781,291.30938720703125,292.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353877425193787,1.0,0.0,0.0,2.973470687866211,2.973488569259644,5.899573807255365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4415.4384765625,0.0,895.6524658203125,3304.857421875,0.0,1900.4261474609373,0.7499412298202515,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919100761413574,0.2646064162254333,0.2391713708639145,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914976358413696,0.3596440553665161,0.3414839506149292,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777683615684508,0.3422260284423828,0.2400876879692077,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524384140968324,0.31625497341156,0.3006016910076141,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250142335891724,0.2079897820949554,0.9410659074783324,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482270777225494,1.0,1.0,0.0,1.0,-2.475898504257202,2.475893497467041,4.927418558509089e-06,1.9116629362106323,0.7729251384735107,0.7729251384735107,0.0,73.95909881591797,59.0,20533.720703125,-0.0,1178.5845947265625,1.0,283.1499938964844,284.8382873535156,291.26763916015625,292.4518737792969,293.1499938964844,293.1499938964844,283.1499938964844,34286.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302027940750122,1.0,0.0,0.0,2.904353618621826,2.904370784759521,5.628494932352623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4388.53173828125,0.0,840.8551635742188,3304.857421875,0.0,1856.7677001953125,0.7368371486663818,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995146751403809,0.2637634873390198,0.238356202840805,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976946115493774,0.3585065901279449,0.3403511047363281,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849262833595276,0.3411669433116913,0.2393049001693725,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608421325683594,0.3152206242084503,0.2995656132698059,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313227295875549,0.2072977870702743,0.9376741051673888,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455556571483612,1.0,1.0,0.0,1.0,-2.4672939777374268,2.4672889709472656,4.893227924185339e-06,1.905004858970642,0.7650372982025146,0.7650372982025146,0.0,71.85039520263672,77.0,20237.837890625,-0.0,1159.6162109375,1.0,283.1499938964844,284.8475646972656,291.2284240722656,292.3964538574219,293.1499938964844,293.1499938964844,283.1499938964844,34057.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245466113090515,1.0,0.0,0.0,2.846889019012451,2.8469057083129883,5.407971457316307e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4364.41943359375,0.0,798.4290771484375,3304.857421875,0.0,1809.5909423828125,0.7211284637451172,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797869682312012,0.2620307207107544,0.2369704693555832,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927110671996,0.3561885952949524,0.3383429050445556,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653686881065368,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381306171417236,0.3131025433540344,0.2977456748485565,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064281463623,0.2058559358119964,0.9320573806762696,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526259899139404,4.835182608076138e-06,1.8936257362365725,0.7484866976737976,0.7484866976737976,0.0,75.3191909790039,95.0,19628.02734375,-0.0,1157.0927734375,1.0,283.1499938964844,284.8783264160156,291.15679931640625,292.2913818359375,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121159434318542,1.0,0.0,0.0,2.710591077804565,2.710606813430786,4.902542514173547e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4316.87353515625,0.0,702.1568603515625,3304.857421875,0.0,1707.650390625,0.6902741193771362,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797869682312012,0.2620307207107544,0.2369704693555832,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927110671996,0.3561885952949524,0.3383429050445556,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653686881065368,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381306171417236,0.3131025433540344,0.2977456748485565,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064281463623,0.2058559358119964,0.9320573806762696,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526259899139404,4.835182608076138e-06,1.8936257362365725,0.7484866976737976,0.7484866976737976,0.0,75.3191909790039,95.0,19628.02734375,-0.0,1157.0927734375,1.0,283.1499938964844,284.8783264160156,291.15679931640625,292.2913818359375,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121159434318542,1.0,0.0,0.0,2.710591077804565,2.710606813430786,4.902542514173547e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4316.87353515625,0.0,702.1568603515625,3304.857421875,0.0,1707.650390625,0.6902741193771362,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.844378650188446,0.2602260410785675,0.235729694366455,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.353811115026474,0.3364983797073364,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023087501526,0.3367829322814941,0.2366750389337539,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955191373825073,0.3109148144721985,0.2960802316665649,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211611747742,0.204328641295433,0.927108347415924,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106613636017,1.0,1.0,0.0,1.0,-2.4394683837890625,2.4394636154174805,4.783404619956855e-06,1.8834229707717896,0.7310166954994202,0.7310166954994202,0.0,84.45692443847656,113.0,19033.724609375,-0.0,1179.8759765625,1.0,283.1499938964844,284.91876220703125,291.0950927734375,292.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,32313.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988971829414368,1.0,0.0,0.0,2.5666422843933105,2.566656827926636,4.395659516376327e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4272.875,0.0,609.4521484375,3304.857421875,0.0,1602.0606689453125,0.6578654646873474,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.844378650188446,0.2602260410785675,0.235729694366455,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.353811115026474,0.3364983797073364,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023087501526,0.3367829322814941,0.2366750389337539,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955191373825073,0.3109148144721985,0.2960802316665649,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211611747742,0.204328641295433,0.927108347415924,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106613636017,1.0,1.0,0.0,1.0,-2.4394683837890625,2.4394636154174805,4.783404619956855e-06,1.8834229707717896,0.7310166954994202,0.7310166954994202,0.0,84.45692443847656,113.0,19033.724609375,-0.0,1179.8759765625,1.0,283.1499938964844,284.91876220703125,291.0950927734375,292.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,32313.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988971829414368,1.0,0.0,0.0,2.5666422843933105,2.566656827926636,4.395659516376327e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4272.875,0.0,609.4521484375,3304.857421875,0.0,1602.0606689453125,0.6578654646873474,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.810158908367157,0.2583763599395752,0.2345701307058334,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943624496459961,0.3513963520526886,0.334747850894928,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801401138306,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565508723258972,0.3086787462234497,0.2944985330104828,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.202734962105751,0.9224767088890076,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067270755768,1.0,1.0,0.0,1.0,-2.42708158493042,2.427076816558838,4.734931735583814e-06,1.873816967010498,0.7127808928489685,0.7127808928489685,0.0,97.03730010986328,131.0,18491.16015625,-0.0,1217.5379638671875,1.0,283.1499938964844,284.97369384765625,291.0433044433594,292.1151123046875,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856089234352112,1.0,0.0,0.0,2.41711688041687,2.4171302318573,3.898420288805937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4234.34423828125,0.0,522.3826293945312,3304.857421875,0.0,1499.0850830078125,0.6243925094604492,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.810158908367157,0.2583763599395752,0.2345701307058334,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943624496459961,0.3513963520526886,0.334747850894928,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801401138306,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565508723258972,0.3086787462234497,0.2944985330104828,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.202734962105751,0.9224767088890076,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067270755768,1.0,1.0,0.0,1.0,-2.42708158493042,2.427076816558838,4.734931735583814e-06,1.873816967010498,0.7127808928489685,0.7127808928489685,0.0,97.03730010986328,131.0,18491.16015625,-0.0,1217.5379638671875,1.0,283.1499938964844,284.97369384765625,291.0433044433594,292.1151123046875,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856089234352112,1.0,0.0,0.0,2.41711688041687,2.4171302318573,3.898420288805937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4234.34423828125,0.0,522.3826293945312,3304.857421875,0.0,1499.0850830078125,0.6243925094604492,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775020599365234,0.2565042674541473,0.2334661781787872,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629924297333,0.3330603241920471,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322423994541168,0.2343483120203018,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130842685699,0.2929694950580597,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949403047561,0.9180178642272948,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.415163993835449,2.415159225463867,4.688532499130815e-06,1.864572525024414,0.6938510537147522,0.6938510537147522,0.0,111.79010772705078,119.0,17938.564453125,-0.0,1264.29296875,1.0,283.1499938964844,285.0378723144531,290.9985046386719,292.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726474165916443,1.0,0.0,0.0,2.2638039588928223,2.2638161182403564,3.419565928197699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4197.4453125,0.0,442.3338928222656,3304.857421875,0.0,1401.9422607421875,0.5902913212776184,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775020599365234,0.2565042674541473,0.2334661781787872,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629924297333,0.3330603241920471,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322423994541168,0.2343483120203018,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130842685699,0.2929694950580597,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949403047561,0.9180178642272948,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.415163993835449,2.415159225463867,4.688532499130815e-06,1.864572525024414,0.6938510537147522,0.6938510537147522,0.0,111.79010772705078,119.0,17938.564453125,-0.0,1264.29296875,1.0,283.1499938964844,285.0378723144531,290.9985046386719,292.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726474165916443,1.0,0.0,0.0,2.2638039588928223,2.2638161182403564,3.419565928197699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4197.4453125,0.0,442.3338928222656,3304.857421875,0.0,1401.9422607421875,0.5902913212776184,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700709104537964,0.2555736303329468,0.2327704280614853,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768345832825,0.3477486073970794,0.3320650160312652,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376799821853638,0.3311065435409546,0.233666643500328,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170321583747864,0.3052783906459808,0.2920496463775635,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134508490562439,0.2002673149108886,0.9150266647338868,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.470445454120636,1.0,1.0,0.0,1.0,-2.407618761062622,2.40761399269104,4.659362275560852e-06,1.8587645292282104,0.6841849684715271,0.6841849684715271,0.0,115.36856079101562,119.0,17633.98046875,-0.0,1270.0048828125,1.0,283.1499938964844,285.07635498046875,290.977294921875,292.00469970703125,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661785244941711,1.0,0.0,0.0,2.1796071529388428,2.1796188354492188,3.169931233060197e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4177.96044921875,0.0,401.5167236328125,3304.857421875,0.0,1354.75244140625,0.5742171406745911,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667679786682129,0.2546711564064026,0.232007160782814,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471904397010803,0.3465531766414642,0.3309917151927948,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.834357738494873,0.3299926519393921,0.2329293489456176,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136581778526306,0.304160326719284,0.2910490930080414,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102760672569275,0.1994545012712478,0.9116361141204834,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701156318187713,1.0,1.0,0.0,1.0,-2.39925217628479,2.399247407913208,4.627050657290965e-06,1.852283239364624,0.6743115782737732,0.6743115782737732,0.0,116.58660125732422,107.0,17355.384765625,-0.0,1265.04541015625,1.0,283.1499938964844,285.1099853515625,290.9573669433594,291.97052001953125,293.1499938964844,293.1499938964844,283.1499938964844,29280.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596989631652832,1.0,0.0,0.0,2.108553409576416,2.1085643768310547,2.9666244927284424e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4160.583984375,0.0,370.2052917480469,3304.857421875,0.0,1308.3868408203125,0.5559994578361511,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672913670539856,0.2529663145542145,0.2303987592458725,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442364335060119,0.3287339508533478,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618911743164,0.3278477191925049,0.2313786000013351,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010403633118,0.3019917607307434,0.2889308035373688,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946328163147,0.9042892456054688,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.466196209192276,1.0,1.0,0.0,1.0,-2.38137435913086,2.3813698291778564,4.558364707918372e-06,1.8384150266647337,0.6542526483535767,0.6542526483535767,0.0,114.62036895751952,95.0,16748.54296875,-0.0,1235.9866943359375,1.0,283.1499938964844,285.19049072265625,290.9183654785156,291.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462277770042419,1.0,0.0,0.0,1.9531853199005127,1.953195333480835,2.545542088228103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4123.51171875,0.0,306.4303894042969,3304.857421875,0.0,1215.007568359375,0.5219437479972839,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672913670539856,0.2529663145542145,0.2303987592458725,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442364335060119,0.3287339508533478,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618911743164,0.3278477191925049,0.2313786000013351,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010403633118,0.3019917607307434,0.2889308035373688,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946328163147,0.9042892456054688,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.466196209192276,1.0,1.0,0.0,1.0,-2.38137435913086,2.3813698291778564,4.558364707918372e-06,1.8384150266647337,0.6542526483535767,0.6542526483535767,0.0,114.62036895751952,95.0,16748.54296875,-0.0,1235.9866943359375,1.0,283.1499938964844,285.19049072265625,290.9183654785156,291.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462277770042419,1.0,0.0,0.0,1.9531853199005127,1.953195333480835,2.545542088228103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4123.51171875,0.0,306.4303894042969,3304.857421875,0.0,1215.007568359375,0.5219437479972839,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843099594116,0.2513961791992187,0.228764995932579,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420280516147613,0.3264219462871551,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382971763611,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999226152896881,0.2867501378059387,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.196435272693634,0.8966492414474487,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710005283355,1.0,1.0,0.0,1.0,-2.362933874130249,2.362929344177246,4.4880480345455e-06,1.824094295501709,0.6337940096855164,0.6337940096855164,0.0,108.74137115478516,83.0,16124.4931640625,-0.0,1190.9105224609375,1.0,283.1499938964844,285.2804260253906,290.8822326660156,291.8328857421875,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319473385810852,1.0,0.0,0.0,1.7996619939804075,1.7996710538864136,2.161102088393818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4086.80712890625,0.0,251.0933380126953,3304.857421875,0.0,1120.7086181640625,0.4885598421096802,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843099594116,0.2513961791992187,0.228764995932579,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420280516147613,0.3264219462871551,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382971763611,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999226152896881,0.2867501378059387,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.196435272693634,0.8966492414474487,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710005283355,1.0,1.0,0.0,1.0,-2.362933874130249,2.362929344177246,4.4880480345455e-06,1.824094295501709,0.6337940096855164,0.6337940096855164,0.0,108.74137115478516,83.0,16124.4931640625,-0.0,1190.9105224609375,1.0,283.1499938964844,285.2804260253906,290.8822326660156,291.8328857421875,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319473385810852,1.0,0.0,0.0,1.7996619939804075,1.7996710538864136,2.161102088393818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4086.80712890625,0.0,251.0933380126953,3304.857421875,0.0,1120.7086181640625,0.4885598421096802,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270149230957,0.2499528974294662,0.2271585315465927,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399292230606079,0.3241201043128967,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099085330963,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534566402435,0.2845708727836609,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771808624267,0.8890236020088196,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546424865722,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568252563477,4.418582648213487e-06,1.8098244667053225,0.613052248954773,0.613052248954773,0.0,100.51365661621094,71.0,15485.623046875,-0.0,1137.1884765625,1.0,283.1499938964844,285.3798828125,290.849609375,291.7676696777344,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168152689933777,1.0,0.0,0.0,1.6498863697052002,1.6498944759368896,1.8163581216867897e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4050.798583984375,0.0,203.93359375,3304.857421875,0.0,1026.3934326171875,0.4562574326992035,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270149230957,0.2499528974294662,0.2271585315465927,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399292230606079,0.3241201043128967,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099085330963,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534566402435,0.2845708727836609,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771808624267,0.8890236020088196,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546424865722,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568252563477,4.418582648213487e-06,1.8098244667053225,0.613052248954773,0.613052248954773,0.0,100.51365661621094,71.0,15485.623046875,-0.0,1137.1884765625,1.0,283.1499938964844,285.3798828125,290.849609375,291.7676696777344,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168152689933777,1.0,0.0,0.0,1.6498863697052002,1.6498944759368896,1.8163581216867897e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4050.798583984375,0.0,203.93359375,3304.857421875,0.0,1026.3934326171875,0.4562574326992035,1.0,0.0,3.0,1.0,0.0
