time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067880868911743,0.2486269921064376,0.2256060093641281,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407620429993,0.3379368782043457,0.3218631744384765,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153221130371,0.3221116364002228,0.226690337061882,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.852267861366272,0.2960804104804992,0.2824270725250244,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938147991895675,0.8815680146217346,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106837749481,1.0,1.0,0.0,1.0,-2.326622009277344,2.32661771774292,4.351205916464096e-06,1.795865774154663,0.5921396613121033,0.5921396613121033,0.0,90.88557434082033,59.0,14833.5302734375,-0.0,1079.1502685546875,1.0,283.1499938964844,285.4886474609375,290.8206787109375,291.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009020805358887,1.0,0.0,0.0,1.5055869817733765,1.505594253540039,1.512533884806544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4015.635986328125,0.0,164.40480041503906,3304.857421875,0.0,933.8348388671876,0.425388753414154,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067880868911743,0.2486269921064376,0.2256060093641281,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407620429993,0.3379368782043457,0.3218631744384765,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153221130371,0.3221116364002228,0.226690337061882,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.852267861366272,0.2960804104804992,0.2824270725250244,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938147991895675,0.8815680146217346,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106837749481,1.0,1.0,0.0,1.0,-2.326622009277344,2.32661771774292,4.351205916464096e-06,1.795865774154663,0.5921396613121033,0.5921396613121033,0.0,90.88557434082033,59.0,14833.5302734375,-0.0,1079.1502685546875,1.0,283.1499938964844,285.4886474609375,290.8206787109375,291.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009020805358887,1.0,0.0,0.0,1.5055869817733765,1.505594253540039,1.512533884806544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4015.635986328125,0.0,164.40480041503906,3304.857421875,0.0,933.8348388671876,0.425388753414154,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181430101394653,0.2480065077543258,0.2248526662588119,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036818146705629,0.3369803428649902,0.3207560777664184,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890824913978577,0.321254163980484,0.2259405702352523,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642823100090027,0.2951793074607849,0.2813729643821716,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.753261387348175,0.1932178288698196,0.8779246807098389,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358458518981933,1.0,1.0,0.0,1.0,-2.317843437194824,2.3178391456604004,4.3184481910429895e-06,1.7890362739562988,0.5817122459411621,0.5817122459411621,0.0,85.73555755615234,59.0,14496.9658203125,-0.0,1049.3328857421875,1.0,283.1499938964844,285.5516662597656,290.8070983886719,291.6743469238281,293.1499938964844,293.1499938964844,283.1499938964844,23689.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926508903503418,1.0,0.0,0.0,1.430025935173035,1.4300328493118286,1.364524138125489e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3997.122802734375,0.0,145.445556640625,3304.857421875,0.0,888.7046508789062,0.4117174744606018,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309523463249207,0.2474226057529449,0.2241259217262268,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205403327941896,0.3360583186149597,0.3196746110916137,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451072216034,0.3204330801963806,0.2252112478017807,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787621259689331,0.2943088114261627,0.2803408801555633,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.76548171043396,0.1926481872797012,0.8743711709976196,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354058742523,1.0,1.0,0.0,1.0,-2.309286117553711,2.309281826019287,4.28663815910113e-06,1.7823766469955444,0.571256697177887,0.571256697177887,0.0,80.4193115234375,47.0,14211.296875,-0.0,1019.310791015625,1.0,283.1499938964844,285.6111755371094,290.79571533203125,291.64776611328125,293.1499938964844,293.1499938964844,283.1499938964844,23238.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584378182888031,1.0,0.0,0.0,1.3684061765670776,1.3684128522872925,1.2494632528614602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3982.763916015625,0.0,131.7810821533203,3304.857421875,0.0,845.5120239257812,0.3962472379207611,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652524352073669,0.2463594526052475,0.2227505147457122,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784860610962,0.3343152105808258,0.3175896108150482,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488334059715272,0.3188968598842621,0.2238136082887649,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183369874954224,0.2926573157310486,0.2783441841602325,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808849334717,0.1915885061025619,0.8675447702407837,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767641067505,1.0,1.0,0.0,1.0,-2.292850971221924,2.2928466796875,4.225881639285944e-06,1.7695810794830322,0.5505673885345459,0.5505673885345459,0.0,69.43074798583984,35.0,13592.6669921875,-0.0,959.20947265625,1.0,283.1499938964844,285.7455444335937,290.77569580078125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,21924.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677606463432312,1.0,0.0,0.0,1.23980712890625,1.2398130893707275,1.025656004571829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3952.12841796875,0.0,105.2486343383789,3304.857421875,0.0,764.7001953125,0.3690609931945801,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652524352073669,0.2463594526052475,0.2227505147457122,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784860610962,0.3343152105808258,0.3175896108150482,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488334059715272,0.3188968598842621,0.2238136082887649,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183369874954224,0.2926573157310486,0.2783441841602325,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808849334717,0.1915885061025619,0.8675447702407837,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767641067505,1.0,1.0,0.0,1.0,-2.292850971221924,2.2928466796875,4.225881639285944e-06,1.7695810794830322,0.5505673885345459,0.5505673885345459,0.0,69.43074798583984,35.0,13592.6669921875,-0.0,959.20947265625,1.0,283.1499938964844,285.7455444335937,290.77569580078125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,21924.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677606463432312,1.0,0.0,0.0,1.23980712890625,1.2398130893707275,1.025656004571829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3952.12841796875,0.0,105.2486343383789,3304.857421875,0.0,764.7001953125,0.3690609931945801,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116686582565308,0.2453950494527816,0.2215262055397033,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.332890123128891,0.3075875043869018,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995026171207428,0.3174634873867035,0.2225356698036193,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234667778016,0.2910903096199035,0.2764912545681,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381179571151733,0.1906034052371978,0.8613514304161072,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.268137693405152,2.2681334018707275,4.135955350648146e-06,1.7506672143936155,0.5301093459129333,0.5301093459129333,0.0,59.340782165527344,53.0,12942.1865234375,-0.0,895.2679443359375,1.0,283.1499938964844,285.8854675292969,290.75836181640625,291.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511667132377625,1.0,0.0,0.0,1.1203606128692627,1.1203659772872925,8.375469207067e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3922.030029296875,0.0,83.8728256225586,3304.857421875,0.0,691.477783203125,0.3468854129314422,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116686582565308,0.2453950494527816,0.2215262055397033,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.332890123128891,0.3075875043869018,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995026171207428,0.3174634873867035,0.2225356698036193,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234667778016,0.2910903096199035,0.2764912545681,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381179571151733,0.1906034052371978,0.8613514304161072,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.268137693405152,2.2681334018707275,4.135955350648146e-06,1.7506672143936155,0.5301093459129333,0.5301093459129333,0.0,59.340782165527344,53.0,12942.1865234375,-0.0,895.2679443359375,1.0,283.1499938964844,285.8854675292969,290.75836181640625,291.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511667132377625,1.0,0.0,0.0,1.1203606128692627,1.1203659772872925,8.375469207067e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3922.030029296875,0.0,83.8728256225586,3304.857421875,0.0,691.477783203125,0.3468854129314422,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157253503799438,0.2443989366292953,0.2206112444400787,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027389645576477,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840781211852,0.3160290718078613,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740444421768188,0.2895153164863586,0.2749753892421722,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.840932309627533,0.1896450817584991,0.8568519353866577,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734144687652,1.0,1.0,0.0,1.0,-2.252779483795166,2.2527754306793213,4.079410700796871e-06,1.7382330894470217,0.5093753337860107,0.5093753337860107,0.0,58.07408142089844,71.0,12383.564453125,-0.0,875.3895874023438,1.0,283.1499938964844,286.0011901855469,290.7448425292969,291.5046691894531,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350029468536377,1.0,0.0,0.0,1.0268977880477903,1.0269027948379517,7.036358340428708e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3896.00634765625,0.0,70.29613494873047,3304.857421875,0.0,626.8164672851562,0.3295246362686157,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157253503799438,0.2443989366292953,0.2206112444400787,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027389645576477,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840781211852,0.3160290718078613,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740444421768188,0.2895153164863586,0.2749753892421722,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.840932309627533,0.1896450817584991,0.8568519353866577,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734144687652,1.0,1.0,0.0,1.0,-2.252779483795166,2.2527754306793213,4.079410700796871e-06,1.7382330894470217,0.5093753337860107,0.5093753337860107,0.0,58.07408142089844,71.0,12383.564453125,-0.0,875.3895874023438,1.0,283.1499938964844,286.0011901855469,290.7448425292969,291.5046691894531,293.1499938964844,293.1499938964844,283.1499938964844,20009.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350029468536377,1.0,0.0,0.0,1.0268977880477903,1.0269027948379517,7.036358340428708e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3896.00634765625,0.0,70.29613494873047,3304.857421875,0.0,626.8164672851562,0.3295246362686157,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913341164588928,0.2433993518352508,0.2198621034622192,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.991796374320984,0.3314143419265747,0.3148688971996307,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9770967364311218,0.3145824074745178,0.2206226140260696,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.948373317718506,0.2879501581192016,0.273652970790863,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210250735282898,0.1886939108371734,0.8533456921577454,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103064239025116,1.0,1.0,0.0,1.0,-2.260003089904785,2.2599990367889404,4.105892912775744e-06,1.744045972824097,0.4889263212680816,0.4889263212680816,0.0,62.12884140014648,89.0,11923.005859375,-0.0,897.8533325195312,1.0,283.1499938964844,286.12841796875,290.7364196777344,291.47149658203125,293.1499938964844,293.1499938964844,283.1499938964844,19631.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199123620986938,1.0,0.0,0.0,0.9457805752754213,0.9457852244377136,5.968624350316531e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3875.69970703125,0.0,60.13376235961914,3304.857421875,0.0,571.9358520507812,0.3155056834220886,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913341164588928,0.2433993518352508,0.2198621034622192,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.991796374320984,0.3314143419265747,0.3148688971996307,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9770967364311218,0.3145824074745178,0.2206226140260696,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.948373317718506,0.2879501581192016,0.273652970790863,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210250735282898,0.1886939108371734,0.8533456921577454,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103064239025116,1.0,1.0,0.0,1.0,-2.260003089904785,2.2599990367889404,4.105892912775744e-06,1.744045972824097,0.4889263212680816,0.4889263212680816,0.0,62.12884140014648,89.0,11923.005859375,-0.0,897.8533325195312,1.0,283.1499938964844,286.12841796875,290.7364196777344,291.47149658203125,293.1499938964844,293.1499938964844,283.1499938964844,19631.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199123620986938,1.0,0.0,0.0,0.9457805752754213,0.9457852244377136,5.968624350316531e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3875.69970703125,0.0,60.13376235961914,3304.857421875,0.0,571.9358520507812,0.3155056834220886,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.865812361240387,0.2428569197654724,0.2195893675088882,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661329388618468,0.3300580680370331,0.3137741684913635,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489187002182008,0.3138326704502105,0.220262736082077,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.917358696460724,0.2871322631835937,0.2731033563613891,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980916500091553,0.1881651580333709,0.8520504236221313,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139253795146942,1.0,1.0,0.0,1.0,-2.255291700363159,2.2552876472473145,4.0886111492000055e-06,1.740255355834961,0.4786786139011383,0.4786786139011383,0.0,67.19377899169922,89.0,11672.0322265625,-0.0,912.8629150390624,1.0,283.1499938964844,286.18756103515625,290.7335205078125,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,19493.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129754543304443,1.0,0.0,0.0,0.9084981679916382,0.908502757549286,5.50733609827603e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3824.232421875,0.0,55.91020584106445,3304.857421875,0.0,548.3703002929688,0.3093889057636261,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426951169967651,0.24228535592556,0.2193155586719513,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366921186447144,0.3288534581661224,0.3128085434436798,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.918899416923523,0.3130585253238678,0.2199079692363739,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903414607048035,0.2862911224365234,0.2725589871406555,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756073474884033,0.1876088231801986,0.8507444858551025,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182157516479492,1.0,1.0,0.0,1.0,-2.2511537075042725,2.251149654388428,4.073636773682665e-06,1.737025260925293,0.4684029519557953,0.4684029519557953,0.0,73.0473861694336,107.0,11424.4873046875,-0.0,931.2348022460938,1.0,283.1499938964844,286.2440795898437,290.728271484375,291.4373474121094,293.1499938964844,293.1499938964844,283.1499938964844,19379.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060369372367859,1.0,0.0,0.0,0.8728355169296265,0.8728399872779846,5.083446552589521e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3741.808349609375,0.0,52.10957717895508,3304.857421875,0.0,525.7911987304688,0.3037279844284057,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027501702308655,0.241072341799736,0.2187676578760147,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851378560066223,0.3266952931880951,0.3112521469593048,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709575533866882,0.3114481270313263,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458690643310547,0.2845467031002044,0.271480530500412,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379613518714905,0.186426505446434,0.8481390476226807,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282483756542206,1.0,1.0,0.0,1.0,-2.243356466293335,2.2433524131774902,4.04550155508332e-06,1.730940818786621,0.4478221833705902,0.4478221833705902,0.0,86.62572479248047,110.0,10934.974609375,-0.0,975.4024047851562,1.0,283.1499938964844,286.3556823730469,290.7117614746094,291.3918762207031,293.1499938964844,293.1499938964844,283.1499938964844,19195.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912566244602203,1.0,0.0,0.0,0.8059430122375488,0.8059473037719727,4.334131986638568e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3577.70703125,0.0,45.54436492919922,3304.857421875,0.0,480.8188171386719,0.2935462594032287,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027501702308655,0.241072341799736,0.2187676578760147,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851378560066223,0.3266952931880951,0.3112521469593048,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709575533866882,0.3114481270313263,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458690643310547,0.2845467031002044,0.271480530500412,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379613518714905,0.186426505446434,0.8481390476226807,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282483756542206,1.0,1.0,0.0,1.0,-2.243356466293335,2.2433524131774902,4.04550155508332e-06,1.730940818786621,0.4478221833705902,0.4478221833705902,0.0,86.62572479248047,110.0,10934.974609375,-0.0,975.4024047851562,1.0,283.1499938964844,286.3556823730469,290.7117614746094,291.3918762207031,293.1499938964844,293.1499938964844,283.1499938964844,19195.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912566244602203,1.0,0.0,0.0,0.8059430122375488,0.8059473037719727,4.334131986638568e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3577.70703125,0.0,45.54436492919922,3304.857421875,0.0,480.8188171386719,0.2935462594032287,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780107855796814,0.2398103028535843,0.2180293798446655,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579501509666443,0.3246933817863464,0.309744656085968,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451216816902161,0.3097907900810241,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216654062271118,0.2827480435371399,0.2702016234397888,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170871496200562,0.1851835548877716,0.8445481061935425,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346272349357605,1.0,1.0,0.0,1.0,-2.2337937355041504,2.2337896823883057,4.011195414932445e-06,1.7235122919082642,0.4271867871284485,0.4271867871284485,0.0,96.60855865478516,98.0,10446.4072265625,-0.0,1003.7586059570312,1.0,283.1499938964844,286.4651794433594,290.69293212890625,291.34295654296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750300645828247,1.0,0.0,0.0,0.7442233562469482,0.7442275285720825,3.695728523211984e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3414.441650390625,0.0,40.07322311401367,3304.857421875,0.0,435.9653625488281,0.2845971584320068,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780107855796814,0.2398103028535843,0.2180293798446655,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579501509666443,0.3246933817863464,0.309744656085968,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451216816902161,0.3097907900810241,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216654062271118,0.2827480435371399,0.2702016234397888,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170871496200562,0.1851835548877716,0.8445481061935425,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346272349357605,1.0,1.0,0.0,1.0,-2.2337937355041504,2.2337896823883057,4.011195414932445e-06,1.7235122919082642,0.4271867871284485,0.4271867871284485,0.0,96.60855865478516,98.0,10446.4072265625,-0.0,1003.7586059570312,1.0,283.1499938964844,286.4651794433594,290.69293212890625,291.34295654296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750300645828247,1.0,0.0,0.0,0.7442233562469482,0.7442275285720825,3.695728523211984e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3414.441650390625,0.0,40.07322311401367,3304.857421875,0.0,435.9653625488281,0.2845971584320068,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720592021942139,0.2385850995779037,0.217001587152481,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514038324356079,0.3227940201759338,0.3080213069915771,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390224575996399,0.3081595599651336,0.2172801196575164,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155024647712708,0.280958354473114,0.2685977816581726,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114349007606506,0.1839444041252136,0.8393966555595398,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340610802173614,1.0,1.0,0.0,1.0,-2.221082925796509,2.221079111099243,3.96583936890238e-06,1.713639259338379,0.4066298902034759,0.4066298902034759,0.0,98.56053924560548,86.0,9977.3720703125,-0.0,998.23486328125,1.0,283.1499938964844,286.572998046875,290.67535400390625,291.2949523925781,293.1499938964844,293.1499938964844,283.1499938964844,18935.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576626718044281,1.0,0.0,0.0,0.6873201727867126,0.6873242259025574,3.152184646637579e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3254.001953125,0.0,35.46977996826172,3304.857421875,0.0,392.6398620605469,0.2766487002372741,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720592021942139,0.2385850995779037,0.217001587152481,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514038324356079,0.3227940201759338,0.3080213069915771,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390224575996399,0.3081595599651336,0.2172801196575164,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155024647712708,0.280958354473114,0.2685977816581726,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114349007606506,0.1839444041252136,0.8393966555595398,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340610802173614,1.0,1.0,0.0,1.0,-2.221082925796509,2.221079111099243,3.96583936890238e-06,1.713639259338379,0.4066298902034759,0.4066298902034759,0.0,98.56053924560548,86.0,9977.3720703125,-0.0,998.23486328125,1.0,283.1499938964844,286.572998046875,290.67535400390625,291.2949523925781,293.1499938964844,293.1499938964844,283.1499938964844,18935.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576626718044281,1.0,0.0,0.0,0.6873201727867126,0.6873242259025574,3.152184646637579e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3254.001953125,0.0,35.46977996826172,3304.857421875,0.0,392.6398620605469,0.2766487002372741,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767204642295837,0.2374965250492096,0.215885728597641,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561403155326843,0.321037232875824,0.306219220161438,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008857727051,0.3066496551036834,0.2161230146884918,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197531700134277,0.2792626619338989,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152118682861328,0.1827880293130874,0.8335648775100708,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174611568451,1.0,1.0,0.0,1.0,-2.2070980072021484,2.207093954086304,3.916202331311069e-06,1.7027463912963867,0.3863110542297363,0.3863110542297363,0.0,95.19762420654295,74.0,9521.6884765625,-0.0,971.4852905273438,1.0,283.1499938964844,286.6820983886719,290.6611328125,291.2514038085937,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399134516716003,1.0,0.0,0.0,0.6352525353431702,0.6352564692497253,2.6926894491907664e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3101.871337890625,0.0,31.58712577819824,3304.857421875,0.0,352.7284545898437,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767204642295837,0.2374965250492096,0.215885728597641,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561403155326843,0.321037232875824,0.306219220161438,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008857727051,0.3066496551036834,0.2161230146884918,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197531700134277,0.2792626619338989,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152118682861328,0.1827880293130874,0.8335648775100708,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174611568451,1.0,1.0,0.0,1.0,-2.2070980072021484,2.207093954086304,3.916202331311069e-06,1.7027463912963867,0.3863110542297363,0.3863110542297363,0.0,95.19762420654295,74.0,9521.6884765625,-0.0,971.4852905273438,1.0,283.1499938964844,286.6820983886719,290.6611328125,291.2514038085937,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399134516716003,1.0,0.0,0.0,0.6352525353431702,0.6352564692497253,2.6926894491907664e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3101.871337890625,0.0,31.58712577819824,3304.857421875,0.0,352.7284545898437,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820048928260803,0.2369932681322097,0.2153202146291732,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.861661434173584,0.3201996684074402,0.3053100705146789,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490563035011292,0.3059319257736206,0.2155353873968124,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246803283691406,0.2784452736377716,0.2659730315208435,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195627093315125,0.1822402477264404,0.830549418926239,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260469079017639,1.0,1.0,0.0,1.0,-2.199932098388672,2.1999282836914062,3.890894731739536e-06,1.6971628665924072,0.3762034475803375,0.3762034475803375,0.0,92.21614074707033,74.0,9295.7373046875,-0.0,953.1835327148438,1.0,283.1499938964844,286.735595703125,290.655029296875,291.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18786.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43112713098526,1.0,0.0,0.0,0.6107500791549683,0.6107540130615234,2.4889750704915066e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3026.77490234375,0.0,29.8561954498291,3304.857421875,0.0,334.4017028808594,0.2663208842277527,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890610098838806,0.2365101724863052,0.2147520929574966,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.869121253490448,0.319381982088089,0.3043979704380035,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562788963317871,0.3052327036857605,0.2149443924427032,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312421441078186,0.2776433229446411,0.2650771141052246,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252534031867981,0.1817091554403305,0.8275010585784912,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221720993518829,1.0,1.0,0.0,1.0,-2.192706823348999,2.1927030086517334,3.865464350383263e-06,1.6915318965911863,0.3661299347877502,0.3661299347877502,0.0,88.63002014160156,62.0,9071.59765625,-0.0,932.6771850585938,1.0,283.1499938964844,286.78839111328125,290.6492004394531,291.2112121582031,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224515259265899,1.0,0.0,0.0,0.587204098701477,0.5872079730033875,2.3007617144799042e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2952.35693359375,0.0,28.24658966064453,3304.857421875,0.0,317.12957763671875,0.2632811069488525,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085551261901855,0.2355905473232269,0.2136129140853881,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902374505996704,0.3177920877933502,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768298625946045,0.3038773536682129,0.2137572467327118,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.849770724773407,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409524917602539,0.1806879490613937,0.8213568329811096,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132676124572754,1.0,1.0,0.0,1.0,-2.1781668663024902,2.1781630516052246,3.8145558391988735e-06,1.6801984310150146,0.3460762798786163,0.3460762798786163,0.0,80.13713836669922,50.0,8629.974609375,-0.0,887.063232421875,1.0,283.1499938964844,286.89166259765625,290.63726806640625,291.1719665527344,293.1499938964844,293.1499938964844,283.1499938964844,18646.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054711759090423,1.0,0.0,0.0,0.5429007411003113,0.5429044961929321,1.9666828166009512e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2805.973388671875,0.0,25.35786819458008,3304.857421875,0.0,285.3947448730469,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085551261901855,0.2355905473232269,0.2136129140853881,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902374505996704,0.3177920877933502,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768298625946045,0.3038773536682129,0.2137572467327118,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.849770724773407,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409524917602539,0.1806879490613937,0.8213568329811096,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132676124572754,1.0,1.0,0.0,1.0,-2.1781668663024902,2.1781630516052246,3.8145558391988735e-06,1.6801984310150146,0.3460762798786163,0.3460762798786163,0.0,80.13713836669922,50.0,8629.974609375,-0.0,887.063232421875,1.0,283.1499938964844,286.89166259765625,290.63726806640625,291.1719665527344,293.1499938964844,293.1499938964844,283.1499938964844,18646.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054711759090423,1.0,0.0,0.0,0.5429007411003113,0.5429044961929321,1.9666828166009512e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2805.973388671875,0.0,25.35786819458008,3304.857421875,0.0,285.3947448730469,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344703912734985,0.2347139716148376,0.2124732583761215,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226481914520264,0.3162439167499542,0.3007391989231109,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886047363281,0.907415807247162,0.3025614321231842,0.2125669568777084,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8779280185699463,0.2745392024517059,0.2614525556564331,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7646860480308533,0.1797066479921341,0.8151913285255432,287.28875732421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.29425048828125,1.0,0.4032454192638397,1.0,1.0,0.0,1.0,-2.163580656051636,2.16357684135437,3.7638462799804975e-06,1.6688271760940552,0.3261274099349975,0.3261274099349975,0.0,70.4706039428711,38.0,8198.443359375,-0.0,837.661865234375,1.0,283.1499938964844,286.991455078125,290.6239318847656,291.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,18564.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388956755399704,1.0,0.0,0.0,0.502098798751831,0.5021025538444519,1.682177774853244e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2663.114013671875,0.0,22.85208320617676,3304.857421875,0.0,256.6979675292969,0.2529647648334503,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344703912734985,0.2347139716148376,0.2124732583761215,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226481914520264,0.3162439167499542,0.3007391989231109,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886047363281,0.907415807247162,0.3025614321231842,0.2125669568777084,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8779280185699463,0.2745392024517059,0.2614525556564331,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7646860480308533,0.1797066479921341,0.8151913285255432,287.28875732421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.29425048828125,1.0,0.4032454192638397,1.0,1.0,0.0,1.0,-2.163580656051636,2.16357684135437,3.7638462799804975e-06,1.6688271760940552,0.3261274099349975,0.3261274099349975,0.0,70.4706039428711,38.0,8198.443359375,-0.0,837.661865234375,1.0,283.1499938964844,286.991455078125,290.6239318847656,291.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,18564.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388956755399704,1.0,0.0,0.0,0.502098798751831,0.5021025538444519,1.682177774853244e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2663.114013671875,0.0,22.85208320617676,3304.857421875,0.0,256.6979675292969,0.2529647648334503,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732515573501587,0.2338635772466659,0.2113336473703384,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9710026383399964,0.3147207498550415,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567579627037048,0.3012687861919403,0.2113745063543319,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220542311668396,0.2730198800563812,0.2596252858638763,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013842701911926,0.1787501126527786,0.8090195655822754,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.392442375421524,1.0,1.0,0.0,1.0,-2.148972511291504,2.1489686965942383,3.713423438966856e-06,1.6574375629425049,0.3062694370746612,0.3062694370746612,0.0,60.10100173950195,41.0,7773.443359375,-0.0,786.3073120117188,1.0,283.1499938964844,287.0878601074219,290.6089782714844,291.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18451.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728877902030945,1.0,0.0,0.0,0.4639820456504822,0.4712697267532348,1.4364675671174613e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2530.568603515625,0.0,20.94365882873535,3304.857421875,0.0,230.3121032714844,0.2489608079195022,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732515573501587,0.2338635772466659,0.2113336473703384,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9710026383399964,0.3147207498550415,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567579627037048,0.3012687861919403,0.2113745063543319,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220542311668396,0.2730198800563812,0.2596252858638763,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013842701911926,0.1787501126527786,0.8090195655822754,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.392442375421524,1.0,1.0,0.0,1.0,-2.148972511291504,2.1489686965942383,3.713423438966856e-06,1.6574375629425049,0.3062694370746612,0.3062694370746612,0.0,60.10100173950195,41.0,7773.443359375,-0.0,786.3073120117188,1.0,283.1499938964844,287.0878601074219,290.6089782714844,291.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18451.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728877902030945,1.0,0.0,0.0,0.4639820456504822,0.4712697267532348,1.4364675671174613e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2530.568603515625,0.0,20.94365882873535,3304.857421875,0.0,230.3121032714844,0.2489608079195022,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9026903510093688,0.2330278307199478,0.2103811055421829,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976418614387512,0.3132163286209106,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9865909814834596,0.2999928593635559,0.2103274762630462,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560052752494812,0.27150958776474,0.2579878866672516,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264333605766296,0.1778055131435394,0.8037704229354858,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861322700977325,1.0,1.0,0.0,1.0,-2.1363348960876465,2.13633131980896,3.670056685223244e-06,1.6475588083267212,0.2865828573703766,0.2865828573703766,0.0,54.32265090942383,59.0,7354.35546875,-0.0,754.042724609375,1.0,283.1499938964844,287.1844787597656,290.59344482421875,291.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18254.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576012253761291,1.0,0.0,0.0,0.4279233515262604,0.4709692001342773,1.2218713152378768e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2400.769287109375,0.0,20.481414794921875,3304.857421875,0.0,206.1629638671875,0.2465835064649582,1.0,0.0,3.0,1.0,0.0
