time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9026903510093688,0.2330278307199478,0.2103811055421829,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976418614387512,0.3132163286209106,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9865909814834596,0.2999928593635559,0.2103274762630462,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560052752494812,0.27150958776474,0.2579878866672516,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264333605766296,0.1778055131435394,0.8037704229354858,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861322700977325,1.0,1.0,0.0,1.0,-2.1363348960876465,2.13633131980896,3.670056685223244e-06,1.6475588083267212,0.2865828573703766,0.2865828573703766,0.0,54.32265090942383,59.0,7354.35546875,-0.0,754.042724609375,1.0,283.1499938964844,287.1844787597656,290.59344482421875,291.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18254.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576012253761291,1.0,0.0,0.0,0.4279233515262604,0.4709692001342773,1.2218713152378768e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2400.769287109375,0.0,20.481414794921875,3304.857421875,0.0,206.1629638671875,0.2465835064649582,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992162346839905,0.2326011061668396,0.2100211530923843,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.994743824005127,0.3124617338180542,0.2965851724147796,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833745360374452,0.29935023188591,0.2098965942859649,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9517946243286132,0.2707477807998657,0.2572921514511108,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53399658203125,0.8233413696289062,0.1773261576890945,0.8017281293869019,287.5360107421875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861125111579895,1.0,1.0,0.0,1.0,-2.131267547607422,2.131263971328736,3.652723535196856e-06,1.6435848474502563,0.2767898738384247,0.2767898738384247,0.0,54.6431770324707,59.0,7154.02294921875,-0.0,750.782470703125,1.0,283.1499938964844,287.23193359375,290.5841979980469,291.03192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18188.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501525223255157,1.0,0.0,0.0,0.4113646149635315,0.4746250510215759,1.129138738065194e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2334.31884765625,0.0,20.474233627319336,3304.857421875,0.0,194.601791381836,0.2458549737930297,1.0,0.0,3.0,1.0,0.0
12336360,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853541016578674,0.2321536391973495,0.2097146213054657,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.982459545135498,0.3116929829120636,0.2959573864936828,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696895480155944,0.2986915111541748,0.2095100730657577,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.935304880142212,0.269970029592514,0.2566561698913574,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114199042320251,0.1768307536840438,0.7999687194824219,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875245451927185,1.0,1.0,0.0,1.0,-2.126803398132324,2.1267998218536377,3.637511554188677e-06,1.6400967836380005,0.2670138478279114,0.2670138478279114,0.0,56.76790237426758,77.0,6959.90869140625,-0.0,754.5951538085938,1.0,283.1499938964844,287.2779235839844,290.5737609863281,291.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18147.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427478671073913,1.0,0.0,0.0,0.3957312703132629,0.477850079536438,1.0449612730667468e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2269.4375,0.0,20.47924995422364,3304.857421875,0.0,183.1771545410156,0.2452763170003891,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461015224456787,0.2311814427375793,0.2091772854328155,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369531869888306,0.310097336769104,0.2948001623153686,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218223690986632,0.2973094582557678,0.2088051736354828,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889063000679016,0.2683510482311249,0.2554772794246673,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741954326629639,0.1757761538028717,0.79688960313797,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936426937580108,1.0,1.0,0.0,1.0,-2.118806838989258,2.118803262710572,3.610359954109299e-06,1.6338562965393066,0.2474727779626846,0.2474727779626846,0.0,64.78425598144531,95.0,6586.1787109375,-0.0,776.573974609375,1.0,283.1499938964844,287.3650817871094,290.5503845214844,290.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18110.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280512392520904,1.0,0.0,0.0,0.3666553199291229,0.4820365309715271,9.027440128761556e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2144.29541015625,0.0,20.44886779785156,3304.857421875,0.0,160.5124053955078,0.2443301826715469,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461015224456787,0.2311814427375793,0.2091772854328155,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369531869888306,0.310097336769104,0.2948001623153686,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218223690986632,0.2973094582557678,0.2088051736354828,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889063000679016,0.2683510482311249,0.2554772794246673,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741954326629639,0.1757761538028717,0.79688960313797,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936426937580108,1.0,1.0,0.0,1.0,-2.118806838989258,2.118803262710572,3.610359954109299e-06,1.6338562965393066,0.2474727779626846,0.2474727779626846,0.0,64.78425598144531,95.0,6586.1787109375,-0.0,776.573974609375,1.0,283.1499938964844,287.3650817871094,290.5503845214844,290.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18110.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280512392520904,1.0,0.0,0.0,0.3666553199291229,0.4820365309715271,9.027440128761556e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2144.29541015625,0.0,20.44886779785156,3304.857421875,0.0,160.5124053955078,0.2443301826715469,1.0,0.0,3.0,1.0,0.0
12336540,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073911666870117,0.2301004976034164,0.2086790353059768,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869867324829102,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745869398117065,0.2958318889141083,0.2081407755613327,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.845589816570282,0.2666371166706085,0.2543540298938751,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375616431236267,0.1746255904436111,0.7940701246261597,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028080999851227,1.0,1.0,0.0,1.0,-2.111359119415283,2.1113555431365967,3.585184913390549e-06,1.6280527114868164,0.2278986871242523,0.2278986871242523,0.0,76.43839263916016,98.0,6228.30322265625,-0.0,811.9494018554688,1.0,283.1499938964844,287.4474792480469,290.5244445800781,290.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136074244976043,1.0,0.0,0.0,0.3398517966270447,0.4840916395187378,7.931491019519399e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2024.3245849609373,0.0,20.366661071777344,3304.857421875,0.0,137.94659423828125,0.2435038536787033,1.0,0.0,3.0,1.0,0.0
12336600,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073911666870117,0.2301004976034164,0.2086790353059768,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869867324829102,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745869398117065,0.2958318889141083,0.2081407755613327,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.845589816570282,0.2666371166706085,0.2543540298938751,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375616431236267,0.1746255904436111,0.7940701246261597,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028080999851227,1.0,1.0,0.0,1.0,-2.111359119415283,2.1113555431365967,3.585184913390549e-06,1.6280527114868164,0.2278986871242523,0.2278986871242523,0.0,76.43839263916016,98.0,6228.30322265625,-0.0,811.9494018554688,1.0,283.1499938964844,287.4474792480469,290.5244445800781,290.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136074244976043,1.0,0.0,0.0,0.3398517966270447,0.4840916395187378,7.931491019519399e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2024.3245849609373,0.0,20.366661071777344,3304.857421875,0.0,137.94659423828125,0.2435038536787033,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.782146155834198,0.2289287447929382,0.2079922705888748,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593975305557251,0.3066446781158447,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480665683746338,0.2942686080932617,0.2073353230953216,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820909321308136,0.264834851026535,0.2530382573604584,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.7162407040596008,0.173386350274086,0.7903327345848083,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088412523269653,1.0,1.0,0.0,1.0,-2.101958990097046,2.1019556522369385,3.5535927054297645e-06,1.620757222175598,0.2082163691520691,0.2082163691520691,0.0,85.3712387084961,86.0,5882.3984375,-0.0,835.5521850585938,1.0,283.1499938964844,287.52691650390625,290.4960021972656,290.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995820939540863,1.0,0.0,0.0,0.3148889243602752,0.4851316511631012,7.059095530337345e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1908.6051025390625,0.0,20.26132774353028,3304.857421875,0.0,115.41866302490234,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.782146155834198,0.2289287447929382,0.2079922705888748,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593975305557251,0.3066446781158447,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480665683746338,0.2942686080932617,0.2073353230953216,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820909321308136,0.264834851026535,0.2530382573604584,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.7162407040596008,0.173386350274086,0.7903327345848083,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088412523269653,1.0,1.0,0.0,1.0,-2.101958990097046,2.1019556522369385,3.5535927054297645e-06,1.620757222175598,0.2082163691520691,0.2082163691520691,0.0,85.3712387084961,86.0,5882.3984375,-0.0,835.5521850585938,1.0,283.1499938964844,287.52691650390625,290.4960021972656,290.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995820939540863,1.0,0.0,0.0,0.3148889243602752,0.4851316511631012,7.059095530337345e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1908.6051025390625,0.0,20.26132774353028,3304.857421875,0.0,115.41866302490234,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762593626976013,0.2277127653360366,0.2069845497608184,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529884815216064,0.3048206865787506,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420254588127136,0.292652815580368,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147291541099548,0.2629742324352264,0.2513750195503235,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105289101600647,0.1720937639474868,0.7849611639976501,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080788195133209,1.0,1.0,0.0,1.0,-2.0890769958496094,2.089073419570923,3.510538363116212e-06,1.6107559204101562,0.1883242279291153,0.1883242279291153,0.0,86.99947357177734,74.0,5547.25927734375,-0.0,829.77294921875,1.0,283.1499938964844,287.60400390625,290.49908447265625,290.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917251288890838,1.0,0.0,0.0,0.2915038764476776,0.485739141702652,6.335436175675113e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1798.437255859375,0.0,20.15181350708008,3304.857421875,0.0,87.21259307861328,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762593626976013,0.2277127653360366,0.2069845497608184,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529884815216064,0.3048206865787506,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420254588127136,0.292652815580368,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147291541099548,0.2629742324352264,0.2513750195503235,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105289101600647,0.1720937639474868,0.7849611639976501,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080788195133209,1.0,1.0,0.0,1.0,-2.0890769958496094,2.089073419570923,3.510538363116212e-06,1.6107559204101562,0.1883242279291153,0.1883242279291153,0.0,86.99947357177734,74.0,5547.25927734375,-0.0,829.77294921875,1.0,283.1499938964844,287.60400390625,290.49908447265625,290.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917251288890838,1.0,0.0,0.0,0.2915038764476776,0.485739141702652,6.335436175675113e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1798.437255859375,0.0,20.15181350708008,3304.857421875,0.0,87.21259307861328,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.777746319770813,0.227099597454071,0.2064005136489868,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544704914093018,0.3038956522941589,0.2898890972137451,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.843512773513794,0.2918339669704437,0.2056816816329956,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159717917442322,0.2620307207107544,0.2504516541957855,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116135954856873,0.1714385598897934,0.7818560600280762,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060472846031189,1.0,1.0,0.0,1.0,-2.081735849380493,2.0817325115203857,3.486110699668643e-06,1.60504412651062,0.1782714277505874,0.1782714277505874,0.0,85.82646179199219,74.0,5384.29833984375,-0.0,819.052734375,1.0,283.1499938964844,287.6419372558594,290.501220703125,290.8336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18080.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916390895843506,1.0,0.0,0.0,0.280346155166626,0.4859712123870849,6.0147251623732245e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1744.6478271484375,0.0,20.098621368408203,3304.857421875,0.0,86.68505096435547,0.2417040467262268,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814416885375977,0.2264830917119979,0.205778881907463,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582912087440491,0.3029623329639435,0.2889395952224731,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.847251296043396,0.2910081148147583,0.2050545513629913,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193446397781372,0.2610790431499481,0.2494838982820511,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146221399307251,0.1707789599895477,0.7785560488700867,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031822979450226,1.0,1.0,0.0,1.0,-2.0739707946777344,2.073967218399048,3.4603681342559867e-06,1.5989996194839478,0.1681372076272964,0.1681372076272964,0.0,83.71617126464844,62.0,5224.6279296875,-0.0,804.7159423828125,1.0,283.1499938964844,287.6797790527344,290.48956298828125,290.81756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18076.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916615903377533,1.0,0.0,0.0,0.2695253193378448,0.4861817955970764,5.71624481082722e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1690.9884033203125,0.0,20.04736518859864,3304.857421875,0.0,86.82312774658203,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947911024093628,0.2252362668514251,0.2044482380151748,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723921775817871,0.3010693490505218,0.2869360148906708,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609734773635864,0.2893327474594116,0.2037251591682434,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316090703010559,0.2591504156589508,0.2474445402622223,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252981066703796,0.1694464087486267,0.7715153098106384,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955532908439636,1.0,1.0,0.0,1.0,-2.0574655532836914,2.057461977005005,3.4059855806845007e-06,1.586146116256714,0.147596463561058,0.147596463561058,0.0,77.43382263183594,50.0,4915.33544921875,-0.0,768.2750244140625,1.0,283.1499938964844,287.7557678222656,290.44677734375,290.759765625,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907576858997345,1.0,0.0,0.0,0.2488455474376678,0.4865807890892029,5.174964012866212e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1585.6524658203125,0.0,19.951881408691406,3304.857421875,0.0,81.2226791381836,0.2407949268817901,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947911024093628,0.2252362668514251,0.2044482380151748,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723921775817871,0.3010693490505218,0.2869360148906708,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609734773635864,0.2893327474594116,0.2037251591682434,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316090703010559,0.2591504156589508,0.2474445402622223,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252981066703796,0.1694464087486267,0.7715153098106384,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955532908439636,1.0,1.0,0.0,1.0,-2.0574655532836914,2.057461977005005,3.4059855806845007e-06,1.586146116256714,0.147596463561058,0.147596463561058,0.0,77.43382263183594,50.0,4915.33544921875,-0.0,768.2750244140625,1.0,283.1499938964844,287.7557678222656,290.44677734375,290.759765625,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907576858997345,1.0,0.0,0.0,0.2488455474376678,0.4865807890892029,5.174964012866212e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1585.6524658203125,0.0,19.951881408691406,3304.857421875,0.0,81.2226791381836,0.2407949268817901,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157796263694763,0.0,0.2030268013477325,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956877589225769,0.0,0.2848230898380279,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837851881980896,0.0,0.2023169249296188,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518328666687012,0.0,0.2452975511550903,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423182129859924,0.0,0.7640371322631836,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399703979492188,2.039967060089112,3.348844529682537e-06,1.5725165605545044,0.0,0.0,0.0,69.28364562988281,60.0,4619.36767578125,-0.0,725.0658569335938,0.0,283.1499938964844,287.8331604003906,290.39892578125,290.6935729980469,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293760776519775,0.4869838356971741,4.694345800970723e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,3304.857421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157796263694763,0.0,0.2030268013477325,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956877589225769,0.0,0.2848230898380279,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837851881980896,0.0,0.2023169249296188,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518328666687012,0.0,0.2452975511550903,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423182129859924,0.0,0.7640371322631836,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399703979492188,2.039967060089112,3.348844529682537e-06,1.5725165605545044,0.0,0.0,0.0,69.28364562988281,60.0,4619.36767578125,-0.0,725.0658569335938,0.0,283.1499938964844,287.8331604003906,290.39892578125,290.6935729980469,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293760776519775,0.4869838356971741,4.694345800970723e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,3304.857421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.3576115667819977,0.0,0.0008396595949307,297.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.3576115667819977,0.0,0.0008842020179145,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.3576115667819977,0.0,0.0006530685932375,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.3576115667819977,0.0,0.0008842020179145,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.0041942754760384,288.1636962890625,294.1499938964844,290.3157958984375,287.3807983398437,290.34356689453125,296.615966796875,286.9493103027344,0.0,0.0,0.7979173064231873,0.7979173064231873,0.2020826786756515,1.0,-0.0089478883892297,0.0090057961642742,-5.790821887785569e-05,-0.0112518668174743,0.0,0.0,0.0,-0.0470354296267032,60.0,913.3323364257812,-0.0,-5.45884086022852e-06,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,1.473817974328995e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3179424389396335e-14,4.841365549017491e-14,2.6711999733920006e-20,3.127103853639568e-10,3.1271005229704925e-10,3.5830938918823157e-16,0.0,0.0,-0.0,0.0,0.0,1.4707421742744676e-23,1.5200876846073137e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,0.0008223559125326,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,0.0011244209017604,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,0.0008012068574316,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,0.0009803890716284,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,0.003198024816811,288.1574401855469,294.1499938964844,290.2825012207031,287.3567199707031,290.340087890625,296.0210876464844,286.34112548828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0092988302931189,0.0089387875050306,0.0003600426134653,-0.0113084148615598,0.0,0.0,0.0,-0.0493944734334945,60.0,350.85009765625,-0.0,-4.711582732852548e-06,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0575369721805494e-30,2.2064713572844252e-30,1.4419429206392065e-33,-1.3826723053469414e-18,-1.3816774138651933e-18,-9.949286402522336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0001161636610049,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,0.0001297467533731,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.49896129895933e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,0.0001256108807865,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.0005541360587812,288.15350341796875,294.1499938964844,290.2490539550781,287.3324279785156,290.33819580078125,295.2432556152344,286.1420593261719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012249678838998,0.0030453915242105,-0.001820423756726,-0.0159946996718645,0.0,0.0,0.0,-0.0084545807912945,60.0,133.62818908691406,-0.0,-1.023057905058522e-07,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5925422888473436e-41,-3.5738716034140124e-41,-8.107912914583392e-42,-1.311790432868971e-20,-1.057929753008084e-20,-2.538606798608872e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455993652344,0.0,0.0,9.585847874404864e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0001011631684377,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,7.469388219760731e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454162597656,0.0,0.0,0.0001010408013826,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,0.0004780598974321,288.1518859863281,294.1499938964844,290.2157897949219,287.3081970214844,290.3371887207031,294.5016174316406,286.1002502441406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211338521912,0.0008031529141589,0.000217980981688,-0.0181679669767618,0.0,0.0,0.0,-0.0083416327834129,60.0,50.657264709472656,-0.0,-7.109184707587701e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.992304736339927e-21,3.602209605058263e-21,3.390094727384881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,9.522993786958978e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,0.0001002841017907,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,7.406921940855682e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0001002827848424,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,0.00047568482114,288.15020751953125,294.1499938964844,290.1827087402344,287.28399658203125,290.3359375,293.864501953125,286.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146958520635,3.5981667423357067e-08,0.0010146598797291,-0.0189301390200853,0.0,0.0,0.0,-0.0085744922980666,60.0,20.14403343200684,-0.0,-7.021451864375194e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.142127016995027e-21,3.572244906589173e-21,3.569881706509071e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,9.521161700831726e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,0.0001002625067485,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,7.405353244394064e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,0.0001002624776447,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0004756014386657,288.1484375,294.1499938964844,290.1498413085937,287.2598876953125,290.3344116210937,293.31787109375,286.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.12291431427002,-0.0,-7.018793724000717e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.143773300284464e-21,3.571914115123508e-21,3.5718587812641716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.518684964859858e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,0.0001002363715087,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,7.403423660434783e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,0.0001002363715087,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409606933594,0.0,0.0,0.0004754778929054,288.14459228515625,294.1499938964844,290.0847473144531,287.2118835449219,290.3305053710937,292.443359375,286.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.520785331726074,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.143812074375677e-21,3.571906037187839e-21,3.571906037187839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.518684964859858e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,0.0001002363715087,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,7.403423660434783e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,0.0001002363715087,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409606933594,0.0,0.0,0.0004754778929054,288.14459228515625,294.1499938964844,290.0847473144531,287.2118835449219,290.3305053710937,292.443359375,286.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.520785331726074,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.143812074375677e-21,3.571906037187839e-21,3.571906037187839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,9.516128193354234e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.0001002094504656,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,7.401434413623065e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.0001002094431896,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0004753501852974,288.1403503417969,294.1499938964844,290.0204772949219,287.1641845703125,290.32550048828125,291.7927551269531,286.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7409591674804688,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,9.516128193354234e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.0001002094504656,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,7.401434413623065e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.0001002094431896,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0004753501852974,288.1403503417969,294.1499938964844,290.0204772949219,287.1641845703125,290.32550048828125,291.7927551269531,286.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7409591674804688,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,9.513511031400412e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0001001818818622,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,7.399398600682616e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0001001818818622,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.000475219450891,288.1357727050781,294.1499938964844,289.95709228515625,287.1167907714844,290.3194580078125,291.3038024902344,286.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5569005012512207,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,9.513511031400412e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0001001818818622,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,7.399398600682616e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0001001818818622,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.000475219450891,288.1357727050781,294.1499938964844,289.95709228515625,287.1167907714844,290.3194580078125,291.3038024902344,286.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5569005012512207,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310729980469,0.0,0.0,9.510866948403418e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,0.0001001540440483,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,7.397342415060848e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0001001540367724,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0004750873777084,288.130859375,294.1499938964844,289.8945617675781,287.0697937011719,290.3123779296875,290.9317321777344,286.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4530224800109863,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310729980469,0.0,0.0,9.510866948403418e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,0.0001001540440483,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,7.397342415060848e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0001001540367724,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0004750873777084,288.130859375,294.1499938964844,289.8945617675781,287.0697937011719,290.3123779296875,290.9317321777344,286.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4530224800109863,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,9.50954490690492e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,0.0001001401251414,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,7.396314322249964e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.0001001401178655,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.000475021341117,288.1282958984375,294.1499938964844,289.8636474609375,287.04644775390625,290.3084716796875,290.7791442871094,286.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.407520055770874,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.0,0.0,9.508230141364038e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001001262789941,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,7.395292050205171e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001001262717181,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0004749556828755,288.12567138671875,294.1499938964844,289.8329467773437,287.023193359375,290.3043212890625,290.6445007324219,286.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3638625144958496,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,9.50564572121948e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,0.0001000990523607,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,7.393280975520611e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0001000990523607,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.0004748265491798,288.12017822265625,294.1499938964844,289.7722473144531,286.9769897460937,290.2953186035156,290.4188232421875,286.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.28032660484314,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,9.50564572121948e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,0.0001000990523607,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,7.393280975520611e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0001000990523607,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.0004748265491798,288.12017822265625,294.1499938964844,289.7722473144531,286.9769897460937,290.2953186035156,290.4188232421875,286.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.28032660484314,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
