time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195373535156,0.0,0.0,9.503156616119668e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,0.0001000728443614,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,7.391344843199477e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,0.0001000728370854,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0004747022176161,288.114501953125,294.1499938964844,289.7125244140625,286.9312744140625,290.285400390625,290.2382507324219,286.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200912475585937,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195373535156,0.0,0.0,9.503156616119668e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,0.0001000728443614,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,7.391344843199477e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,0.0001000728370854,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0004747022176161,288.114501953125,294.1499938964844,289.7125244140625,286.9312744140625,290.285400390625,290.2382507324219,286.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200912475585937,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,9.50078756432049e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001000478951027,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,7.389502570731565e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0004745838814415,288.1085510253906,294.1499938964844,289.6537475585937,286.88604736328125,290.27459716796875,290.090576171875,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125154733657837,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,9.50078756432049e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001000478951027,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,7.389502570731565e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0004745838814415,288.1085510253906,294.1499938964844,289.6537475585937,286.88604736328125,290.27459716796875,290.090576171875,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125154733657837,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.49853492784314e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,0.0001000241754809,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11083984375,0.0,0.0,7.38775052013807e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,0.0001000241682049,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0004744713660329,288.1024475097656,294.1499938964844,289.5959777832031,286.8413391113281,290.262939453125,289.9670715332031,286.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052770137786865,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.49853492784314e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,0.0001000241754809,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11083984375,0.0,0.0,7.38775052013807e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,0.0001000241682049,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0004744713660329,288.1024475097656,294.1499938964844,289.5959777832031,286.8413391113281,290.262939453125,289.9670715332031,286.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052770137786865,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,9.49744862737134e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0001000127376755,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,7.386905781459063e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0001000127303996,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0004744171164929,288.0993347167969,294.1499938964844,289.56744384765625,286.8191833496094,290.2568054199219,289.9123840332031,286.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0177690982818604,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,9.496387065155432e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,0.0001000015618046,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,7.386080687865615e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,0.0001000015545287,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0004743640893138,288.0961608886719,294.1499938964844,289.5391845703125,286.79718017578125,290.25048828125,289.8614807128906,286.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9835246801376345,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,9.494331607129423e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.997991583077236e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,7.384481432382017e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.000474261411,288.0896911621094,294.1499938964844,289.48345947265625,286.7536315917969,290.2372131347656,289.7691955566406,286.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917213678359985,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,9.494331607129423e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.997991583077236e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,7.384481432382017e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.000474261411,288.0896911621094,294.1499938964844,289.48345947265625,286.7536315917969,290.2372131347656,289.7691955566406,286.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917213678359985,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.492353274254128e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.995908476412296e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,7.382943294942379e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.995907748816536e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,0.0004741626034956,288.0831298828125,294.1499938964844,289.4288024902344,286.7106628417969,290.2232360839844,289.6869506835937,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8536666631698608,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.492353274254128e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.995908476412296e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,7.382943294942379e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.995907748816536e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,0.0004741626034956,288.0831298828125,294.1499938964844,289.4288024902344,286.7106628417969,290.2232360839844,289.6869506835937,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8536666631698608,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,9.993890125770122e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,7.381452451227233e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.0004740668809972,288.0763854980469,294.1499938964844,289.37518310546875,286.6683349609375,290.20849609375,289.6122741699219,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7927188873291016,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,9.993890125770122e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,7.381452451227233e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.0004740668809972,288.0763854980469,294.1499938964844,289.37518310546875,286.6683349609375,290.20849609375,289.6122741699219,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7927188873291016,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.48856832110323e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.991921979235484e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,7.379998714895919e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,0.0004739735159091,288.069580078125,294.1499938964844,289.3226928710937,286.626708984375,290.193115234375,289.5434875488281,286.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7342350482940674,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.48856832110323e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.991921979235484e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,7.379998714895919e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,0.0004739735159091,288.069580078125,294.1499938964844,289.3226928710937,286.626708984375,290.193115234375,289.5434875488281,286.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7342350482940674,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,9.487647912465036e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,9.990952821681276e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,7.379282760666683e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,9.990952094085516e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.000473927531857,288.0661315917969,294.1499938964844,289.2968444824219,286.60614013671875,290.1851501464844,289.5108642578125,286.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7058805227279663,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,9.486734052188694e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,9.98999094008468e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,7.378572627203539e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.98999021248892e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,0.0004738818970508,288.0626525878906,294.1499938964844,289.27130126953125,286.58575439453125,290.17706298828125,289.4792785644531,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6780964136123655,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,9.484925249125808e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.988085366785526e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,7.377165457000956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0004737915296573,288.0556335449219,294.1499938964844,289.2210693359375,286.5455627441406,290.1603698730469,289.4187316894531,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624182939529419,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,9.484925249125808e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.988085366785526e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,7.377165457000956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0004737915296573,288.0556335449219,294.1499938964844,289.2210693359375,286.5455627441406,290.1603698730469,289.4187316894531,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624182939529419,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,9.483133180765436e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.986198710976169e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,7.375771383522078e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.986197983380408e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,0.0004737020062748,288.0485534667969,294.1499938964844,289.1719970703125,286.506103515625,290.14312744140625,289.3611755371094,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5724031925201416,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,9.483133180765436e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.986198710976169e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,7.375771383522078e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.986197983380408e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,0.0004737020062748,288.0485534667969,294.1499938964844,289.1719970703125,286.506103515625,290.14312744140625,289.3611755371094,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5724031925201416,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.481354209128769e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,9.984325151890516e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,7.374387496383861e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,9.984324424294756e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,0.0004736131522804,288.0414123535156,294.1499938964844,289.1241149902344,286.46746826171875,290.12530517578125,289.3061218261719,286.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5226693153381348,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.481354209128769e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,9.984325151890516e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,7.374387496383861e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,9.984324424294756e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,0.0004736131522804,288.0414123535156,294.1499938964844,289.1241149902344,286.46746826171875,290.12530517578125,289.3061218261719,286.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5226693153381348,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,9.479586879024282e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,9.982463961932808e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,7.373013067990541e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,0.0004735249094665,288.03424072265625,294.1499938964844,289.0774230957031,286.4296569824219,290.1069641113281,289.25323486328125,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4748976230621338,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,9.479586879024282e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,9.982463961932808e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,7.373013067990541e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,0.0004735249094665,288.03424072265625,294.1499938964844,289.0774230957031,286.4296569824219,290.1069641113281,289.25323486328125,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4748976230621338,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582580566406,0.0,0.0,9.47870867094025e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,9.981539187720044e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,7.37232985557057e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,9.981539187720044e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.0004734810208901,288.0306091308594,294.1499938964844,289.0545349121094,286.4110412597656,290.0976257324219,289.2275390625,286.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.451727271080017,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555419921875,0.0,0.0,9.477834828430788e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553894042969,0.0,0.0,9.980618779081853e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,7.371650281129405e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553894042969,0.0,0.0,9.980618779081853e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,0.0004734373651444,288.0269775390625,294.1499938964844,289.031982421875,286.3926696777344,290.088134765625,289.2022705078125,287.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4290229082107544,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,9.476101695327088e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,9.978793968912214e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,7.370302773779258e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0004733508103527,288.01971435546875,294.1499938964844,288.9877624511719,286.3565673828125,290.06884765625,289.15301513671875,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3849818706512451,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,9.476101695327088e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,9.978793968912214e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,7.370302773779258e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0004733508103527,288.01971435546875,294.1499938964844,288.9877624511719,286.3565673828125,290.06884765625,289.15301513671875,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3849818706512451,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.976998990168796e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,7.368977094301954e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.976998990168796e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0004732656525447,288.0124206542969,294.1499938964844,288.94482421875,286.3213806152344,290.04913330078125,289.1053466796875,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342719793319702,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.976998990168796e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,7.368977094301954e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.976998990168796e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0004732656525447,288.0124206542969,294.1499938964844,288.94482421875,286.3213806152344,290.04913330078125,289.1053466796875,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342719793319702,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,9.472731471760198e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,9.975245484383775e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,7.367681246250868e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,9.975244756788015e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,0.0004731824737973,288.0050964355469,294.1499938964844,288.9031982421875,286.2871398925781,290.02899169921875,289.0592041015625,287.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3021862506866455,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,9.472731471760198e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,9.975245484383775e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,7.367681246250868e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,9.975244756788015e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,0.0004731824737973,288.0050964355469,294.1499938964844,288.9031982421875,286.2871398925781,290.02899169921875,289.0592041015625,287.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3021862506866455,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.471118391957134e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,9.973546548280864e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,7.366426871158183e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333251953125,0.0,0.0,9.973545820685104e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,0.0004731018852908,287.99774169921875,294.1499938964844,288.8628845214844,286.2538757324219,290.0085144042969,289.0144958496094,287.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2633410692214966,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.471118391957134e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,9.973546548280864e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,7.366426871158183e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333251953125,0.0,0.0,9.973545820685104e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,0.0004731018852908,287.99774169921875,294.1499938964844,288.8628845214844,286.2538757324219,290.0085144042969,289.0144958496094,287.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2633410692214966,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,9.470336226513608e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.972722182283178e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,7.365817873505875e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.972722182283178e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,0.0004730627988465,287.9940795898437,294.1499938964844,288.8432006835937,286.23760986328125,289.9981384277344,288.99267578125,287.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2445363998413086,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.46957297855988e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,9.971918188966812e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277709960937,0.0,0.0,7.365224155364558e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,9.971918188966812e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.028076171875,0.0,0.0,0.0004730246728286,287.99041748046875,294.1499938964844,288.8238830566406,286.2215881347656,289.9876708984375,288.9712219238281,287.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.22613787651062,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.468111238675192e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.970379323931412e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,7.364087650785223e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.970379323931412e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,0.0004729516513179,287.9830627441406,294.1499938964844,288.7862548828125,286.1903381347656,289.966552734375,288.9292907714844,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1905348300933838,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
