time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.468111238675192e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.970379323931412e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,7.364087650785223e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.970379323931412e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,0.0004729516513179,287.9830627441406,294.1499938964844,288.7862548828125,286.1903381347656,289.966552734375,288.9292907714844,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1905348300933838,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,9.46675063460134e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,9.968946687877178e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,7.36302972654812e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,9.968946687877178e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0004728836938738,287.9757385253906,294.1499938964844,288.75,286.1601257324219,289.94512939453125,288.8887023925781,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890155113126184e-09,0.0010087681002914,-0.0171031039208173,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1565139293670654,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,9.46675063460134e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,9.968946687877178e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,7.36302972654812e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,9.968946687877178e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0004728836938738,287.9757385253906,294.1499938964844,288.75,286.1601257324219,289.94512939453125,288.8887023925781,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890155113126184e-09,0.0010087681002914,-0.0171031039208173,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1565139293670654,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,9.465446782996878e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,9.967573714675382e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,7.362014730460942e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.96757298707962e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.0004728185595013,287.9683837890625,294.1499938964844,288.7174987792969,286.1329040527344,289.9234619140625,288.8497314453125,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1246631145477295,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,9.465446782996878e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,9.967573714675382e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,7.362014730460942e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.96757298707962e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.0004728185595013,287.9683837890625,294.1499938964844,288.7174987792969,286.1329040527344,289.9234619140625,288.8497314453125,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1246631145477295,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,9.464137838222086e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.966194920707494e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,7.360996823990718e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.966194920707494e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,0.0004727531631942,287.9610595703125,294.1499938964844,288.6908874511719,286.1103820800781,289.90167236328125,288.8132629394531,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0967947244644165,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,9.464137838222086e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.966194920707494e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,7.360996823990718e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.966194920707494e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,0.0004727531631942,287.9610595703125,294.1499938964844,288.6908874511719,286.1103820800781,289.90167236328125,288.8132629394531,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0967947244644165,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.463481546845288e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.965504432329908e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.360486779361963e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.965503704734148e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,0.000472720421385,287.9574279785156,294.1499938964844,288.6796875,286.1007995605469,289.8907470703125,288.79620361328125,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.08453106880188,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.462825255468488e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.9648124887608e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,7.359976007137448e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,9.9648124887608e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,0.000472687621368,287.9537658691406,294.1499938964844,288.6697692871094,286.0922546386719,289.8798522949219,288.78009033203125,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0733202695846558,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938659667969,0.0,0.0,9.461506851948798e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,9.963424963643774e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,7.358950824709609e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004726217885036,287.9465026855469,294.1499938964844,288.6537475585937,286.0782165527344,289.85809326171875,288.7506103515625,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.053895115852356,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938659667969,0.0,0.0,9.461506851948798e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,9.963424963643774e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,7.358950824709609e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004726217885036,287.9465026855469,294.1499938964844,288.6537475585937,286.0782165527344,289.85809326171875,288.7506103515625,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.053895115852356,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,9.460178262088448e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,9.962025069398804e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,7.357916911132634e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,9.962025069398804e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,0.0004725553735624,287.9392395019531,294.1499938964844,288.6424255371094,286.0679626464844,289.83648681640625,288.72515869140625,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.03832745552063,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,9.460178262088448e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,9.962025069398804e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,7.357916911132634e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,9.962025069398804e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,0.0004725553735624,287.9392395019531,294.1499938964844,288.6424255371094,286.0679626464844,289.83648681640625,288.72515869140625,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.03832745552063,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,9.458832209929824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.960607712855564e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,7.356870628427714e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,0.0004724881728179,287.9320068359375,294.1499938964844,288.6354064941406,286.06121826171875,289.8150939941406,288.7038269042969,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0262913703918457,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,9.458832209929824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.960607712855564e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,7.356870628427714e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,0.0004724881728179,287.9320068359375,294.1499938964844,288.6354064941406,286.06121826171875,289.8150939941406,288.7038269042969,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0262913703918457,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,9.457466512685642e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,9.95916925603524e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,7.355808338616043e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767150878906,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,0.0004724199243355,287.9248046875,294.1499938964844,288.63232421875,286.0576477050781,289.7940368652344,288.686767578125,287.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0175549983978271,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,9.457466512685642e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,9.95916925603524e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,7.355808338616043e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767150878906,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,0.0004724199243355,287.9248046875,294.1499938964844,288.63232421875,286.0576477050781,289.7940368652344,288.686767578125,287.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0175549983978271,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.456774569116531e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.95844093267806e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,7.355269917752594e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.95844093267806e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.0004723853780888,287.9212341308594,294.1499938964844,288.63214111328125,286.05694580078125,289.7836303710937,288.6797790527344,287.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0143275260925293,-0.0,-6.923476547626707e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.456077532377094e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,9.957706788554788e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710693359375,0.0,0.0,7.354727858910337e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,9.957706788554788e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0004723505408037,287.9176330566406,294.1499938964844,288.6327819824219,286.05694580078125,289.7733459472656,288.6737365722656,287.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.01176655292511,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,9.956218855222688e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,7.353628461714834e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.956218127626926e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,0.0004722799640148,287.9105224609375,294.1499938964844,288.63641357421875,286.0588684082031,289.7530517578125,288.66436767578125,287.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0084770917892456,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,9.956218855222688e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,7.353628461714834e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.956218127626926e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,0.0004722799640148,287.9105224609375,294.1499938964844,288.63641357421875,286.0588684082031,289.7530517578125,288.66436767578125,287.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0084770917892456,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.453225356992334e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.954704000847414e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,7.352509419433773e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.954703273251651e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,0.0004722081066574,287.9034423828125,294.1499938964844,288.64276123046875,286.06304931640625,289.73321533203125,288.6585388183594,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0075794458389282,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.453225356992334e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.954704000847414e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,7.352509419433773e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.954703273251651e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,0.0004722081066574,287.9034423828125,294.1499938964844,288.64276123046875,286.06304931640625,289.73321533203125,288.6585388183594,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0075794458389282,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,9.45176143432036e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,9.953162225428969e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541015625,0.0,0.0,7.351370732067153e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,9.953161497833209e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0004721349687315,287.8963928222656,294.1499938964844,288.6515197753906,286.0691833496094,289.7138977050781,288.656005859375,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008737087249756,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,9.45176143432036e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,9.953162225428969e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541015625,0.0,0.0,7.351370732067153e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,9.953161497833209e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0004721349687315,287.8963928222656,294.1499938964844,288.6515197753906,286.0691833496094,289.7138977050781,288.656005859375,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008737087249756,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485168457031,0.0,0.0,9.450272773392498e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,9.951594256563112e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,7.350213127210736e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,9.951594256563112e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0004720606084447,287.8893737792969,294.1499938964844,288.6622314453125,286.0770263671875,289.6950988769531,288.65655517578125,287.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0117032527923584,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485168457031,0.0,0.0,9.450272773392498e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,9.951594256563112e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,7.350213127210736e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,9.951594256563112e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0004720606084447,287.8893737792969,294.1499938964844,288.6622314453125,286.0770263671875,289.6950988769531,288.65655517578125,287.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0117032527923584,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457092285156,0.0,0.0,9.449518984183668e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.950801177183166e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,7.349626685027033e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.950800449587403e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,0.0004720229771919,287.8858947753906,294.1499938964844,288.668212890625,286.0814819335937,289.6859130859375,288.6578674316406,287.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0137394666671753,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.44876010180451e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,9.950001549441367e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,7.349036604864523e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,9.950001549441367e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,0.0004719850549008,287.8824157714844,294.1499938964844,288.6745300292969,286.08624267578125,289.6768798828125,288.6597900390625,287.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.016103744506836,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.94838628685102e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,7.347844075411558e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0004719084536191,287.8755187988281,294.1499938964844,288.68804931640625,286.09649658203125,289.6591796875,288.6652526855469,287.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0216444730758667,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.94838628685102e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,7.347844075411558e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0004719084536191,287.8755187988281,294.1499938964844,288.68804931640625,286.09649658203125,289.6591796875,288.6652526855469,287.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0216444730758667,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,9.44567218539305e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,9.946749923983587e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,7.346634811256081e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,9.946749923983587e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,0.0004718308045994,287.86865234375,294.1499938964844,288.702392578125,286.1075439453125,289.6420593261719,288.6727294921875,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028118133544922,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,9.44567218539305e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,9.946749923983587e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,7.346634811256081e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,9.946749923983587e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,0.0004718308045994,287.86865234375,294.1499938964844,288.702392578125,286.1075439453125,289.6420593261719,288.6727294921875,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028118133544922,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.444100578548388e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.945094643626362e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,7.345412450376898e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.9450939160306e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,0.0004717522824648,287.8618469238281,294.1499938964844,288.7171325683594,286.1190490722656,289.6255187988281,288.6818542480469,287.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0352118015289309,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.444100578548388e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.945094643626362e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,7.345412450376898e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.9450939160306e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,0.0004717522824648,287.8618469238281,294.1499938964844,288.7171325683594,286.1190490722656,289.6255187988281,288.6818542480469,287.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0352118015289309,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,9.442512964596972e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,9.943422628566624e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,7.344177720369771e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,0.0004716730036307,287.8550720214844,294.1499938964844,288.7319030761719,286.1307373046875,289.6095275878906,288.6923217773437,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042635798454285,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,9.442512964596972e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,9.943422628566624e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,7.344177720369771e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,0.0004716730036307,287.8550720214844,294.1499938964844,288.7319030761719,286.1307373046875,289.6095275878906,288.6923217773437,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042635798454285,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91778564453125,0.0,0.0,9.441714792046696e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,9.942582255462185e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,7.343557081185281e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,9.942582255462185e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,0.0004716331313829,287.8517150878906,294.1499938964844,288.7391967773437,286.13653564453125,289.60174560546875,288.6978759765625,287.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0463916063308716,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.440913709113374e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.94173824437894e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,7.342933531617746e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.94173824437894e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,0.0004715931136161,287.8483581542969,294.1499938964844,288.746337890625,286.1422424316406,289.59405517578125,288.70361328125,287.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0501221418380735,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
