time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.439304267289116e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,9.940043673850596e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,7.341682066908106e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,9.940043673850596e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,0.0004715126997325,287.8417053222656,294.1499938964844,288.7600402832031,286.1533508300781,289.5791015625,288.71551513671875,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0573796033859253,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.439304267289116e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,9.940043673850596e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,7.341682066908106e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,9.940043673850596e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,0.0004715126997325,287.8417053222656,294.1499938964844,288.7600402832031,286.1533508300781,289.5791015625,288.71551513671875,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0573796033859253,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,9.938341827364638e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,7.340424781432375e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,9.938341099768876e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,0.0004714319657068,287.8350830078125,294.1499938964844,288.7725830078125,286.1636962890625,289.56463623046875,288.7276611328125,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.06412935256958,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,9.938341827364638e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,7.340424781432375e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,9.938341099768876e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,0.0004714319657068,287.8350830078125,294.1499938964844,288.7725830078125,286.1636962890625,289.56463623046875,288.7276611328125,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.06412935256958,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.436067921342328e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,9.936635615304112e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,7.339164585573599e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,0.0004713510570582,287.8285522460937,294.1499938964844,288.7835998535156,286.1730041503906,289.5506591796875,288.7396850585937,287.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0700936317443848,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.436067921342328e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,9.936635615304112e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,7.339164585573599e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,0.0004713510570582,287.8285522460937,294.1499938964844,288.7835998535156,286.1730041503906,289.5506591796875,288.7396850585937,287.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0700936317443848,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,9.934928675647824e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,7.337903662119061e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,0.0004712700902018,287.8220520019531,294.1499938964844,288.792724609375,286.18096923828125,289.537109375,288.75115966796875,287.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.074986219406128,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,9.934928675647824e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,7.337903662119061e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,0.0004712700902018,287.8220520019531,294.1499938964844,288.792724609375,286.18096923828125,289.537109375,288.75115966796875,287.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.074986219406128,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,9.43363702390343e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89031982421875,0.0,0.0,9.934075933415444e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,7.337274291785434e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89031982421875,0.0,0.0,9.934075933415444e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,0.0004712296358775,287.8188171386719,294.1499938964844,288.7964172363281,286.1843566894531,289.5304870605469,288.7565612792969,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0769126415252686,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,9.432828665012494e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.933224646374585e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,7.336644921451807e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.933223918778822e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,0.0004711892397608,287.81561279296875,294.1499938964844,288.7995300292969,286.1872863769531,289.52398681640625,288.7616577148437,287.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.078483819961548,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849182128906,0.0,0.0,9.431989019503816e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.9323398899287e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,7.335992268053815e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.9323398899287e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,0.0004711473011411,287.8122863769531,294.1499938964844,288.8020324707031,286.1898193359375,289.51727294921875,288.7666320800781,287.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0796995162963867,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.431215585209428e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,9.931525710271671e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,7.335390546359122e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,9.931525710271671e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,0.0004711086803581,287.8092346191406,294.1499938964844,288.8036499023437,286.1916809082031,289.5111694335937,288.7709350585937,287.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0804659128189087,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,9.929836232913658e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,7.33414271962829e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,9.929835505317897e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,0.000471028528409,287.8028869628906,294.1499938964844,288.8046875,286.1937866210937,289.49859619140625,288.7785339355469,287.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0805177688598633,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,9.929836232913658e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,7.33414271962829e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,9.929835505317897e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,0.000471028528409,287.8028869628906,294.1499938964844,288.8046875,286.1937866210937,289.49859619140625,288.7785339355469,287.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0805177688598633,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,9.928158397087827e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,7.332903624046594e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,0.0004709489294327,287.796630859375,294.1499938964844,288.80224609375,286.1933898925781,289.4862670898437,288.7841491699219,287.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0784274339675903,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,9.928158397087827e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,7.332903624046594e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,0.0004709489294327,287.796630859375,294.1499938964844,288.80224609375,286.1933898925781,289.4862670898437,288.7841491699219,287.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0784274339675903,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663635253906,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,9.926495840772986e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,7.33167544240132e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,9.926495840772986e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,0.000470870087156,287.7904052734375,294.1499938964844,288.7959289550781,286.1900939941406,289.4740600585937,288.7873840332031,287.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0739037990570068,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663635253906,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,9.926495840772986e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,7.33167544240132e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,9.926495840772986e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,0.000470870087156,287.7904052734375,294.1499938964844,288.7959289550781,286.1900939941406,289.4740600585937,288.7873840332031,287.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0739037990570068,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637084960937,0.0,0.0,9.425656025996432e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636169433594,0.0,0.0,9.9256714747753e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,7.331066444749013e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636169433594,0.0,0.0,9.9256714747753e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,0.0004708309716079,287.7873229980469,294.1499938964844,288.7912292480469,286.1872863769531,289.4679870605469,288.7879333496094,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0705857276916504,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,9.424877498531714e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,9.924852201947942e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,7.330461085075513e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,9.92485147435218e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,0.0004707920888904,287.7842712402344,294.1499938964844,288.785400390625,286.1836853027344,289.4619140625,288.7877502441406,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0665873289108276,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,9.923228935804218e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,7.329262007260695e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,9.923228208208457e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,0.0004707151092588,287.7781677246094,294.1499938964844,288.77020263671875,286.1737976074219,289.4497375488281,288.78515625,287.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0564509630203247,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,9.923228935804218e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,7.329262007260695e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,9.923228208208457e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,0.0004707151092588,287.7781677246094,294.1499938964844,288.77020263671875,286.1737976074219,289.4497375488281,288.78515625,287.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0564509630203247,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85064697265625,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,9.921616583596916e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,7.328071660595015e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,0.0004706386534962,287.7721252441406,294.1499938964844,288.75,286.1601257324219,289.4374694824219,288.77899169921875,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.04298734664917,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85064697265625,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,9.921616583596916e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,7.328071660595015e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,0.0004706386534962,287.7721252441406,294.1499938964844,288.75,286.1601257324219,289.4374694824219,288.77899169921875,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.04298734664917,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.41972029977478e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.919420699588954e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,7.326449849642813e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.919419971993192e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,0.0004705344617832,287.7661437988281,294.1499938964844,288.7247314453125,286.143798828125,289.42498779296875,288.7691955566406,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026151180267334,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.41972029977478e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.919420699588954e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,7.326449849642813e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.919419971993192e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,0.0004705344617832,287.7661437988281,294.1499938964844,288.7247314453125,286.143798828125,289.42498779296875,288.7691955566406,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026151180267334,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.916142153088003e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,7.324028410948813e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0004703789600171,287.7602233886719,294.1499938964844,288.69488525390625,286.12615966796875,289.4122619628906,288.7552490234375,287.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.005882978439331,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.916142153088003e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,7.324028410948813e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0004703789600171,287.7602233886719,294.1499938964844,288.69488525390625,286.12615966796875,289.4122619628906,288.7552490234375,287.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.005882978439331,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.41470789257437e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,9.914142719935626e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,7.322551391553134e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,9.914142719935626e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0004702841106336,287.7572937011719,294.1499938964844,288.6783752441406,286.11688232421875,289.40576171875,288.7466735839844,287.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9945056438446044,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.412613871973008e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.911937377182768e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,7.32092303223908e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.911937377182768e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,0.0004701795114669,287.7543640136719,294.1499938964844,288.6608581542969,286.1073303222656,289.399169921875,288.7370910644531,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9824340343475342,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.409856284037232e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.909033542498946e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,7.318778079934418e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.909032814903183e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,0.0004700417339336,287.7508850097656,294.1499938964844,288.6385803222656,286.09552001953125,289.3910827636719,288.7242736816406,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9670495986938475,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.407903417013586e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,9.906977356877178e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,7.317258859984577e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,9.906976629281417e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.0004699442069977,287.7485656738281,294.1499938964844,288.6230163574219,286.08746337890625,289.3856506347656,288.7151184082031,287.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719222995984e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9563520550727844,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.901441808324309e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,7.313170499401167e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.0004696816322393,287.7428283691406,294.1499938964844,288.5817565917969,286.0666809082031,289.3716735839844,288.6893920898437,287.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.927721619606018,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.901441808324309e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,7.313170499401167e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.0004696816322393,287.7428283691406,294.1499938964844,288.5817565917969,286.0666809082031,289.3716735839844,288.6893920898437,287.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.927721619606018,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.89552354440093e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,7.308799831662327e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,0.0004694008966907,287.7371520996094,294.1499938964844,288.53741455078125,286.0451354980469,289.357177734375,288.6602478027344,287.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8969197869300842,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.89552354440093e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,7.308799831662327e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,0.0004694008966907,287.7371520996094,294.1499938964844,288.53741455078125,286.0451354980469,289.357177734375,288.6602478027344,287.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8969197869300842,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,9.391210915055126e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.889398643281312e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.304275641217828e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0004691103531513,287.7315673828125,294.1499938964844,288.4904479980469,286.0229187011719,289.3421325683594,288.6278076171875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8641381859779358,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,9.391210915055126e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.889398643281312e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.304275641217828e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0004691103531513,287.7315673828125,294.1499938964844,288.4904479980469,286.0229187011719,289.3421325683594,288.6278076171875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8641381859779358,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.38828379730694e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,9.886316547635944e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,7.30199899408035e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,9.886316547635944e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,0.0004689641646109,287.728759765625,294.1499938964844,288.466064453125,286.0115966796875,289.3343811035156,288.6104431152344,287.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8471124172210693,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
