time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.385373414261268e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.883251914288849e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,7.299735443666577e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.883251186693089e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,0.0004688187618739,287.7260131835937,294.1499938964844,288.441162109375,286.00018310546875,289.3265075683594,288.5923767089844,287.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8297246098518372,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,9.877264528768136e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,7.295313116628677e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,9.877263801172376e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0004685347666963,287.72052001953125,294.1499938964844,288.3900146484375,285.97705078125,289.3102722167969,288.5543518066406,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7939890027046204,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,9.877264528768136e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,7.295313116628677e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,9.877263801172376e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0004685347666963,287.72052001953125,294.1499938964844,288.3900146484375,285.97705078125,289.3102722167969,288.5543518066406,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7939890027046204,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.374334331369027e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.871627116808668e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,7.291149813681841e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,0.0004682673607021,287.715087890625,294.1499938964844,288.3373107910156,285.95367431640625,289.2934265136719,288.5138854980469,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571240067481995,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.374334331369027e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.871627116808668e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,7.291149813681841e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,0.0004682673607021,287.715087890625,294.1499938964844,288.3373107910156,285.95367431640625,289.2934265136719,288.5138854980469,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571240067481995,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.369479084853084e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.86651430139318e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,7.28737359168008e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,0.0004680248384829,287.709716796875,294.1499938964844,288.283447265625,285.9302062988281,289.27593994140625,288.4712829589844,287.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7194383144378662,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.369479084853084e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.86651430139318e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,7.28737359168008e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,0.0004680248384829,287.709716796875,294.1499938964844,288.283447265625,285.9302062988281,289.27593994140625,288.4712829589844,287.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7194383144378662,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,9.365349251311272e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.862165461527184e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,7.284161256393418e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,0.0004678185505326,287.70440673828125,294.1499938964844,288.2288513183594,285.9067687988281,289.2577819824219,288.4266357421875,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621767495966878e-09,0.0009979221504181,-0.0137805119156837,0.0,0.0,0.0,-0.0075997672975063,60.0,0.6811735033988953,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,9.365349251311272e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.862165461527184e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,7.284161256393418e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,0.0004678185505326,287.70440673828125,294.1499938964844,288.2288513183594,285.9067687988281,289.2577819824219,288.4266357421875,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621767495966878e-09,0.0009979221504181,-0.0137805119156837,0.0,0.0,0.0,-0.0075997672975063,60.0,0.6811735033988953,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.860259888228028e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.282754086190835e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.860259888228028e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.0004677281540352,287.7017822265625,294.1499938964844,288.2013854980469,285.8951110839844,289.2484741210937,288.4037170410156,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991797864862755e-09,0.0009977290173992,-0.0137213384732604,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6619229912757874,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.362014679936692e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.85865408438258e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,7.281568105099723e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.85865408438258e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,0.0004676519893109,287.6991577148437,294.1499938964844,288.1738586425781,285.8835144042969,289.239013671875,288.38037109375,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580133688454225e-09,0.000997566152364,-0.0136714428663253,0.0,0.0,0.0,-0.0075791273266077,60.0,0.6426348090171814,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,9.360330295749009e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.85687947832048e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,7.280257705133408e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.85687947832048e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,0.0004675678210332,287.69561767578125,294.1499938964844,288.136474609375,285.86785888671875,289.22589111328125,288.3481140136719,287.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559083859907332e-09,0.0009973860578611,-0.0136162983253598,0.0,0.0,0.0,-0.0075686918571591,60.0,0.6163936853408813,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,9.359716932522132e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.8562341008801e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,7.279780402313918e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.85623337328434e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,0.0004675371746998,287.6939392089844,294.1499938964844,288.118896484375,285.8605651855469,289.2196350097656,288.332763671875,287.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551413551074802e-09,0.0009973205160349,-0.0135962041094899,0.0,0.0,0.0,-0.0075648897327482,60.0,0.6040605902671814,-0.0,-6.781625216945032e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.358586248708888e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.85504375421442e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,7.278901466634125e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.85504302661866e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004674807132687,287.6888122558594,294.1499938964844,288.0643005371094,285.8381042480469,289.1996765136719,288.283935546875,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537243996656116e-09,0.0009971993276849,-0.0135590834543108,0.0,0.0,0.0,-0.0075578647665679,60.0,0.565708577632904,-0.0,-6.779977468340803e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.358586248708888e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.85504375421442e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,7.278901466634125e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.85504302661866e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004674807132687,287.6888122558594,294.1499938964844,288.0643005371094,285.8381042480469,289.1996765136719,288.283935546875,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537243996656116e-09,0.0009971993276849,-0.0135590834543108,0.0,0.0,0.0,-0.0075578647665679,60.0,0.565708577632904,-0.0,-6.779977468340803e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.358723764307796e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.855187818175182e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.279007695615292e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.855187818175182e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.0004674875817727,287.6837158203125,294.1499938964844,288.01043701171875,285.8163146972656,289.1790771484375,288.23406982421875,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.538872027699426e-09,0.0009972131811082,-0.01356334798038,0.0,0.0,0.0,-0.0075586717575788,60.0,0.5278401970863342,-0.0,-6.780166472708515e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.358723764307796e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.855187818175182e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.279007695615292e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.855187818175182e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.0004674875817727,287.6837158203125,294.1499938964844,288.01043701171875,285.8163146972656,289.1790771484375,288.23406982421875,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.538872027699426e-09,0.0009972131811082,-0.01356334798038,0.0,0.0,0.0,-0.0075586717575788,60.0,0.5278401970863342,-0.0,-6.780166472708515e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.360177500639112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,9.856718679657206e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,7.280138379428536e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,9.856718679657206e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,0.0004675601667258,287.6787109375,294.1499938964844,287.9577331542969,285.7952880859375,289.15789794921875,288.1834411621094,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689760872724e-09,0.0009973673149943,-0.0136105697602033,0.0,0.0,0.0,-0.0075676073320209,60.0,0.4907188415527344,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.360177500639112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,9.856718679657206e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,7.280138379428536e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,9.856718679657206e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,0.0004675601667258,287.6787109375,294.1499938964844,287.9577331542969,285.7952880859375,289.15789794921875,288.1834411621094,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689760872724e-09,0.0009973673149943,-0.0136105697602033,0.0,0.0,0.0,-0.0075676073320209,60.0,0.4907188415527344,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.361417323816568e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.858024714048952e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,7.281103171408176e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.858024714048952e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,0.0004676221287809,287.6762084960937,294.1499938964844,287.93194580078125,285.78515625,289.1470947265625,288.15789794921875,287.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572309280665877e-09,0.0009974990971386,-0.0136509453877806,0.0,0.0,0.0,-0.0075752479024231,60.0,0.4725539088249206,-0.0,-6.784055983644066e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,9.362908895127477e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.859595593297854e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,7.282262959051877e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.859595593297854e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0004676966345869,287.6737365722656,294.1499938964844,287.9065856933594,285.7752380371094,289.1361389160156,288.1322937011719,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590853113801586e-09,0.0009976575383916,-0.0136995250359177,0.0,0.0,0.0,-0.0075844400562345,60.0,0.4546064436435699,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.366797894472256e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.863690502243116e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,7.285287574632093e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.863689774647356e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0004678908735513,287.6688232421875,294.1499938964844,287.8572998046875,285.75634765625,289.1138916015625,288.0810241699219,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639220646003196e-09,0.0009980711620301,-0.0138262351974844,0.0,0.0,0.0,-0.0076084183529019,60.0,0.4197116196155548,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.366797894472256e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.863690502243116e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,7.285287574632093e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.863689774647356e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0004678908735513,287.6688232421875,294.1499938964844,287.8572998046875,285.75634765625,289.1138916015625,288.0810241699219,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639220646003196e-09,0.0009980711620301,-0.0138262351974844,0.0,0.0,0.0,-0.0076084183529019,60.0,0.4197116196155548,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.371659689350054e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.868809866020456e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,7.289068889804184e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.868809866020456e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,0.0004681337450165,287.6639404296875,294.1499938964844,287.810302734375,285.7387390136719,289.0912170410156,288.0298767089844,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.6997189190610706e-09,0.0009985885117202,-0.0139847239479422,0.0,0.0,0.0,-0.0076384097337722,60.0,0.3861644864082336,-0.0,-6.79888501053938e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.371659689350054e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.868809866020456e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,7.289068889804184e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.868809866020456e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,0.0004681337450165,287.6639404296875,294.1499938964844,287.810302734375,285.7387390136719,289.0912170410156,288.0298767089844,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.6997189190610706e-09,0.0009985885117202,-0.0139847239479422,0.0,0.0,0.0,-0.0076384097337722,60.0,0.3861644864082336,-0.0,-6.79888501053938e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.377258538734168e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.87470630207099e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,7.293424278032035e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.87470630207099e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,0.0004684134328272,287.6591186523437,294.1499938964844,287.7659912109375,285.7225952148437,289.068115234375,287.9793395996094,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769400512889433e-09,0.0009991843253374,-0.0141672687605023,0.0,0.0,0.0,-0.0076729538850486,60.0,0.3543921113014221,-0.0,-6.807002250752704e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.377258538734168e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.87470630207099e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,7.293424278032035e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.87470630207099e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,0.0004684134328272,287.6591186523437,294.1499938964844,287.7659912109375,285.7225952148437,289.068115234375,287.9793395996094,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769400512889433e-09,0.0009991843253374,-0.0141672687605023,0.0,0.0,0.0,-0.0076729538850486,60.0,0.3543921113014221,-0.0,-6.807002250752704e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.881152072921397e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0004687191976699,287.65435791015625,294.1499938964844,287.7247314453125,285.7081298828125,289.0446472167969,287.92987060546875,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455893459097305e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3246667385101318,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.881152072921397e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0004687191976699,287.65435791015625,294.1499938964844,287.7247314453125,285.7081298828125,289.0446472167969,287.92987060546875,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455893459097305e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3246667385101318,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.386545571032912e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.884485916700214e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,7.300647121155635e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.884485189104451e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,0.0004688773478846,287.6520080566406,294.1499938964844,287.7053527832031,285.7015380859375,289.0328063964844,287.9056091308594,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3105117976665497,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.887837222777308e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,7.30312240193598e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.887837222777308e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.0004690363421104,287.649658203125,294.1499938964844,287.6868896484375,285.6954650878906,289.0209045410156,287.8818054199219,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2970111668109894,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.39450619625859e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,9.892868547467516e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,7.306838961085305e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,9.892868547467516e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0004692749935202,287.6460876464844,294.1499938964844,287.66064453125,285.68719482421875,289.0027160644531,287.8466491699219,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.98408300689357e-09,0.0010010200785472,-0.014729662798345,0.0,0.0,0.0,-0.007779381237924,60.0,0.2776977717876434,-0.0,-6.832040355675417e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.395983215654268e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.894424147205429e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,7.307987834792584e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.894424147205429e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,0.0004693487717304,287.6449890136719,294.1499938964844,287.6528625488281,285.684814453125,288.9969482421875,287.83575439453125,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002467412002943e-09,0.0010011772392317,-0.0147778233513236,0.0,0.0,0.0,-0.0077884951606392,60.0,0.2718612551689148,-0.0,-6.834186194737414e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.401844727108256e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.9005970696453e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,7.312546949833632e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,0.0004696415853686,287.640380859375,294.1499938964844,287.6230163574219,285.6763610839844,288.9728088378906,287.79248046875,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.07542594011079e-09,0.0010018011089414,-0.0149689456447958,0.0,0.0,0.0,-0.007824664004147,60.0,0.249549850821495,-0.0,-6.842707733767385e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.401844727108256e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.9005970696453e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,7.312546949833632e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,0.0004696415853686,287.640380859375,294.1499938964844,287.6230163574219,285.6763610839844,288.9728088378906,287.79248046875,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.07542594011079e-09,0.0010018011089414,-0.0149689456447958,0.0,0.0,0.0,-0.007824664004147,60.0,0.249549850821495,-0.0,-6.842707733767385e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.40696627367288e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.905989281833172e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.316529809031636e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.905989281833172e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,0.0004698973789345,287.6358337402344,294.1499938964844,287.5977478027344,285.6702880859375,288.9486083984375,287.7523498535156,287.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023522190749,6.139154518081113e-09,0.0010023461654782,-0.015135888941586,0.0,0.0,0.0,-0.0078562572598457,60.0,0.2302041500806808,-0.0,-6.850154932180885e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.40696627367288e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.905989281833172e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.316529809031636e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.905989281833172e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,0.0004698973789345,287.6358337402344,294.1499938964844,287.5977478027344,285.6702880859375,288.9486083984375,287.7523498535156,287.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023522190749,6.139154518081113e-09,0.0010023461654782,-0.015135888941586,0.0,0.0,0.0,-0.0078562572598457,60.0,0.2302041500806808,-0.0,-6.850154932180885e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.411088103661314e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.910329390550032e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,7.319735595956445e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.910329390550032e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,0.0004701032594311,287.6313171386719,294.1499938964844,287.5774230957031,285.666748046875,288.9244384765625,287.715576171875,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027908720076,6.190435719588549e-09,0.0010027847019955,-0.0152702238410711,0.0,0.0,0.0,-0.007881679572165,60.0,0.2138753086328506,-0.0,-6.856150491785229e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.411088103661314e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.910329390550032e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,7.319735595956445e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.910329390550032e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,0.0004701032594311,287.6313171386719,294.1499938964844,287.5774230957031,285.666748046875,288.9244384765625,287.715576171875,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027908720076,6.190435719588549e-09,0.0010027847019955,-0.0152702238410711,0.0,0.0,0.0,-0.007881679572165,60.0,0.2138753086328506,-0.0,-6.856150491785229e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
