time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.41267135203816e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.911997040035204e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,7.320966687984765e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.911997040035204e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.0004701823636423,287.62908935546875,294.1499938964844,287.5692443847656,285.6659851074219,288.91241455078125,287.6988220214844,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029593249782,6.2101261910640915e-09,0.0010029530385509,-0.0153218042105436,0.0,0.0,0.0,-0.0078914416953921,60.0,0.2071529626846313,-0.0,-6.858453360791827e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.413906809641048e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.91329870885238e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,7.321927841985598e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.91329798125662e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,0.0004702440928667,287.6268615722656,294.1499938964844,287.5624389648437,285.6659545898437,288.900390625,287.6831359863281,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030906414613,6.225486792743595e-09,0.0010030844714492,-0.0153620420023798,0.0,0.0,0.0,-0.0078990561887621,60.0,0.201294869184494,-0.0,-6.860249612827829e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.41515390877612e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.91461201920174e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,7.322897727135569e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.91461129160598e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0004703064041677,287.6224365234375,294.1499938964844,287.5531616210937,285.6680603027344,288.8765563964844,287.6549377441406,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032230056822,6.240953087655043e-09,0.0010032167192548,-0.0154025563970208,0.0,0.0,0.0,-0.0079067237675189,60.0,0.192247524857521,-0.0,-6.86205936517581e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.41515390877612e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.91461201920174e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,7.322897727135569e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.91461129160598e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0004703064041677,287.6224365234375,294.1499938964844,287.5531616210937,285.6680603027344,288.8765563964844,287.6549377441406,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032230056822,6.240953087655043e-09,0.0010032167192548,-0.0154025563970208,0.0,0.0,0.0,-0.0079067237675189,60.0,0.192247524857521,-0.0,-6.86205936517581e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.414796659257264e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.914235124597326e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,7.322619785554707e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.914235124597326e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0004702885344158,287.6181030273437,294.1499938964844,287.54998779296875,285.6732788085937,288.8530578613281,287.6320495605469,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031843557953,6.236428706785091e-09,0.001003178069368,-0.0153907043859362,0.0,0.0,0.0,-0.0079044811427593,60.0,0.1874735206365585,-0.0,-6.86153001083767e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.414796659257264e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.914235124597326e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,7.322619785554707e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.914235124597326e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0004702885344158,287.6181030273437,294.1499938964844,287.54998779296875,285.6732788085937,288.8530578613281,287.6320495605469,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031843557953,6.236428706785091e-09,0.001003178069368,-0.0153907043859362,0.0,0.0,0.0,-0.0079044811427593,60.0,0.1874735206365585,-0.0,-6.86153001083767e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.41311736823991e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.91246706689708e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,7.321313751162961e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.91246706689708e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,0.0004702046571765,287.6138000488281,294.1499938964844,287.54998779296875,285.6794738769531,288.8299560546875,287.6139831542969,287.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215437053924688e-09,0.001002998673357,-0.0153357163071632,0.0,0.0,0.0,-0.0078940745443105,60.0,0.1858115047216415,-0.0,-6.859074375142883e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.41311736823991e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.91246706689708e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,7.321313751162961e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.91246706689708e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,0.0004702046571765,287.6138000488281,294.1499938964844,287.54998779296875,285.6794738769531,288.8299560546875,287.6139831542969,287.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215437053924688e-09,0.001002998673357,-0.0153357163071632,0.0,0.0,0.0,-0.0078940745443105,60.0,0.1858115047216415,-0.0,-6.859074375142883e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.410720667801796e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.90994303720072e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,7.319449650822207e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.90994303720072e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,0.000470084924018,287.60955810546875,294.1499938964844,287.54998779296875,285.6844787597656,288.8072814941406,287.6000671386719,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185501888467115e-09,0.0010027426760643,-0.0152572989463806,0.0,0.0,0.0,-0.0078792348504066,60.0,0.1852159649133682,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.410720667801796e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.90994303720072e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,7.319449650822207e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.90994303720072e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,0.000470084924018,287.60955810546875,294.1499938964844,287.54998779296875,285.6844787597656,288.8072814941406,287.6000671386719,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185501888467115e-09,0.0010027426760643,-0.0152572989463806,0.0,0.0,0.0,-0.0078792348504066,60.0,0.1852159649133682,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.409302583662792e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.908450010698287e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,7.318347343243659e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.908450010698287e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,0.0004700141143985,287.6074523925781,294.1499938964844,287.54998779296875,285.68658447265625,288.7961120605469,287.59429931640625,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167803601186961e-09,0.0010025913361459,-0.0152109367772936,0.0,0.0,0.0,-0.0078704608604311,60.0,0.1850027740001678,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.407722245668992e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.906785999191924e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,7.317117706406862e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.906785271596164e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,0.0004699351557064,287.6053771972656,294.1499938964844,287.54998779296875,285.6884155273437,288.7850341796875,287.5892639160156,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148077602574631e-09,0.0010024226503446,-0.0151592632755637,0.0,0.0,0.0,-0.0078606819733977,60.0,0.184804305434227,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.404799493495376e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.903707541525364e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,7.314843969652429e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.903707541525364e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,0.000469789141789,287.60186767578125,294.1499938964844,287.54998779296875,285.6909484863281,288.7666320800781,287.5820007324219,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111599670788337e-09,0.0010021107736974,-0.0150637067854404,0.0,0.0,0.0,-0.0078425984829664,60.0,0.1844841241836547,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.404205047758296e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,9.903081809170544e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,7.314381946343929e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,9.903081809170544e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,0.0004697594849858,287.6012268066406,294.1499938964844,287.54998779296875,285.6913452148437,288.7631530761719,287.58074951171875,287.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442896410822,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1844241023063659,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.400222188560292e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.000469560502097,287.5971374511719,294.1499938964844,287.54998779296875,285.6933288574219,288.74169921875,287.57421875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1840556114912033,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.400222188560292e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.000469560502097,287.5971374511719,294.1499938964844,287.54998779296875,285.6933288574219,288.74169921875,287.57421875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1840556114912033,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,9.39591700443998e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.89435357041657e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,7.307935447897762e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.89435357041657e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,0.0004693454538937,287.59307861328125,294.1499938964844,287.54998779296875,285.6944885253906,288.7206115722656,287.5690612792969,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1836937963962555,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,9.39591700443998e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.89435357041657e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,7.307935447897762e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.89435357041657e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,0.0004693454538937,287.59307861328125,294.1499938964844,287.54998779296875,285.6944885253906,288.7206115722656,287.5690612792969,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1836937963962555,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.88951142062433e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.30435858713463e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0004691157373599,287.589111328125,294.1499938964844,287.54998779296875,285.6948547363281,288.699951171875,287.5650939941406,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.183339849114418,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.88951142062433e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.30435858713463e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0004691157373599,287.589111328125,294.1499938964844,287.54998779296875,285.6948547363281,288.699951171875,287.5650939941406,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.183339849114418,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,9.388954640598968e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.88702304312028e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,7.302520680241287e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.887022315524518e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,0.0004689976922236,287.5871276855469,294.1499938964844,287.54998779296875,285.6947937011719,288.68975830078125,287.5634460449219,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1831656247377395,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.386541933054104e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.884481551125646e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,7.300644210772589e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.0004688771441578,287.5851745605469,294.1499938964844,287.54998779296875,285.6945495605469,288.6796569824219,287.5619812011719,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1829937100410461,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0004686322354245,287.581298828125,294.1499938964844,287.54998779296875,285.6936340332031,288.6596984863281,287.5595397949219,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1826560348272323,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0004686322354245,287.581298828125,294.1499938964844,287.54998779296875,285.6936340332031,288.6596984863281,287.5595397949219,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1826560348272323,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.87408493529074e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,7.29296516510658e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0004683839797507,287.57745361328125,294.1499938964844,287.54998779296875,285.6921691894531,288.64013671875,287.5576171875,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1823276430368423,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.87408493529074e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,7.29296516510658e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0004683839797507,287.57745361328125,294.1499938964844,287.54998779296875,285.6921691894531,288.64013671875,287.5576171875,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1823276430368423,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.371649503009394e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0004681332502514,287.5736694335937,294.1499938964844,287.54998779296875,285.69024658203125,288.6209411621094,287.5560913085937,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1820079833269119,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.371649503009394e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0004681332502514,287.5736694335937,294.1499938964844,287.54998779296875,285.69024658203125,288.6209411621094,287.5560913085937,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1820079833269119,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.863400919130072e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.000467877194751,287.5699462890625,294.1499938964844,287.54998779296875,285.6879577636719,288.60205078125,287.5549011230469,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1816960722208023,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.863400919130072e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.000467877194751,287.5699462890625,294.1499938964844,287.54998779296875,285.6879577636719,288.60205078125,287.5549011230469,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1816960722208023,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,9.36389114940539e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.86062950687483e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.283026934601367e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.86062950687483e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.0004677457327488,287.5680847167969,294.1499938964844,287.54998779296875,285.68670654296875,288.5927429199219,287.55438232421875,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1815427094697952,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.361207048641518e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.85780279734172e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,7.280938734766096e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,0.0004676116222981,287.5662536621094,294.1499938964844,287.54998779296875,285.68536376953125,288.5835266113281,287.5539245605469,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.181390643119812,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.356092778034508e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.8524171335157e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,7.276961696334183e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.8524171335157e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,0.0004673561779782,287.5628967285156,294.1499938964844,287.54998779296875,285.68280029296875,288.5667724609375,287.55322265625,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1811134815216064,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,9.355638758279385e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.851939103100447e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,7.276608084794134e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.851939103100447e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004673334769904,287.5625915527344,294.1499938964844,287.54998779296875,285.6825866699219,288.5653381347656,287.5531616210937,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1810894906520843,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.845782187767328e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,7.272060611285269e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0004670414200518,287.5590209960937,294.1499938964844,287.54998779296875,285.6796569824219,288.5474548339844,287.55255126953125,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1807910799980163,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.845782187767328e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,7.272060611285269e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0004670414200518,287.5590209960937,294.1499938964844,287.54998779296875,285.6796569824219,288.5474548339844,287.55255126953125,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1807910799980163,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,9.343618876300752e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.839281119639054e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,7.26725920685567e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.839281119639054e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0004667330649681,287.5554504394531,294.1499938964844,287.54998779296875,285.6766662597656,288.5299377441406,287.5520935058594,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.180494412779808,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,9.343618876300752e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.839281119639054e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,7.26725920685567e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.839281119639054e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0004667330649681,287.5554504394531,294.1499938964844,287.54998779296875,285.6766662597656,288.5299377441406,287.5520935058594,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.180494412779808,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.832483920035884e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,7.262238796101883e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.832483920035884e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0004664106236305,287.55194091796875,294.1499938964844,287.54998779296875,285.6736755371094,288.5126953125,287.5516967773437,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1801987886428833,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
