time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.832483920035884e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,7.262238796101883e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.832483920035884e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0004664106236305,287.55194091796875,294.1499938964844,287.54998779296875,285.6736755371094,288.5126953125,287.5516967773437,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1801987886428833,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.8289834568277e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,7.259652920765802e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.8289834568277e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0004662445571739,287.5502319335937,294.1499938964844,287.54998779296875,285.6722412109375,288.50421142578125,287.551513671875,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1800512075424194,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.330447210231796e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.825410961639136e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,7.2570146585349e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.825410961639136e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,0.000466075114673,287.5484924316406,294.1499938964844,287.54998779296875,285.6708068847656,288.49578857421875,287.5513916015625,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.179904043674469,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.818116086535156e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0004657290701288,287.54510498046875,294.1499938964844,287.54998779296875,285.6681213378906,288.4792175292969,287.5511474609375,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1796109676361084,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.818116086535156e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0004657290701288,287.54510498046875,294.1499938964844,287.54998779296875,285.6681213378906,288.4792175292969,287.5511474609375,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1796109676361084,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.810693882172929e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,7.246144377859309e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0004653770010918,287.5417175292969,294.1499938964844,287.54998779296875,285.66571044921875,288.46295166015625,287.5509338378906,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793203204870224,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.810693882172929e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,7.246144377859309e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0004653770010918,287.5417175292969,294.1499938964844,287.54998779296875,285.66571044921875,288.46295166015625,287.5509338378906,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793203204870224,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,7.240639388328418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0004650234477594,287.5384216308594,294.1499938964844,287.54998779296875,285.66363525390625,288.44696044921875,287.55078125,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1790333092212677,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,7.240639388328418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0004650234477594,287.5384216308594,294.1499938964844,287.54998779296875,285.66363525390625,288.44696044921875,287.55078125,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1790333092212677,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,7.23519260645844e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004646736197173,287.5351257324219,294.1499938964844,287.54998779296875,285.6619567871094,288.4312744140625,287.5506286621094,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1787508279085159,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,7.23519260645844e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004646736197173,287.5351257324219,294.1499938964844,287.54998779296875,285.6619567871094,288.4312744140625,287.5506286621094,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1787508279085159,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,9.298943041358144e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,9.792235505301504e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,7.232511416077614e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,9.792235505301504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,0.0004645014123525,287.53350830078125,294.1499938964844,287.54998779296875,285.66131591796875,288.42352294921875,287.55059814453125,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1786122024059295,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,7.229887705761939e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,9.7886826551985e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,0.0004643329011742,287.5318908691406,294.1499938964844,287.54998779296875,285.6607971191406,288.4158630371094,287.550537109375,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1784756034612655,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.781855624169113e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,7.224844739539549e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0004640090628527,287.5287170410156,294.1499938964844,287.54998779296875,285.6601867675781,288.4007568359375,287.5504455566406,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1782095283269882,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.781855624169113e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,7.224844739539549e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0004640090628527,287.5287170410156,294.1499938964844,287.54998779296875,285.6601867675781,288.4007568359375,287.5504455566406,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1782095283269882,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.775446960702538e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,7.220111729111522e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0004637050442397,287.52557373046875,294.1499938964844,287.54998779296875,285.6602783203125,288.3858947753906,287.5503845214844,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.177953615784645,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.775446960702538e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,7.220111729111522e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0004637050442397,287.52557373046875,294.1499938964844,287.54998779296875,285.6602783203125,288.3858947753906,287.5503845214844,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.177953615784645,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.769624739419668e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0004634288779925,287.5224609375,294.1499938964844,287.54998779296875,285.6610717773437,288.3713073730469,287.5503234863281,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1777101159095764,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.769624739419668e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0004634288779925,287.5224609375,294.1499938964844,287.54998779296875,285.6610717773437,288.3713073730469,287.5503234863281,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1777101159095764,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.764498827280475e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,7.212025229819119e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,0.000463185715489,287.5194091796875,294.1499938964844,287.54998779296875,285.6626892089844,288.3569641113281,287.5502624511719,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200919957444e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1774814426898956,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.764498827280475e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,7.212025229819119e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,0.000463185715489,287.5194091796875,294.1499938964844,287.54998779296875,285.6626892089844,288.3569641113281,287.5502624511719,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200919957444e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1774814426898956,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,9.76221781456843e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,7.210340845631436e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,9.76221781456843e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,0.0004630775074474,287.51788330078125,294.1499938964844,287.54998779296875,285.6638488769531,288.34991455078125,287.5502319335937,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1773734241724014,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.268492431147024e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.760169632500038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.208827446447685e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.760168904904276e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004629803297575,287.5163879394531,294.1499938964844,287.54998779296875,285.66522216796875,288.3428955078125,287.5502319335937,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1772698760032653,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.756807412486523e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,7.206344162113965e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004628208698704,287.5133972167969,294.1499938964844,287.54998779296875,285.6687316894531,288.3290710449219,287.5502014160156,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210623260853e-09,0.000987236155197,-0.0105065358802676,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1770757883787155,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.756807412486523e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,7.206344162113965e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004628208698704,287.5133972167969,294.1499938964844,287.54998779296875,285.6687316894531,288.3290710449219,287.5502014160156,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210623260853e-09,0.000987236155197,-0.0105065358802676,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1770757883787155,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.754376515047623e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,7.204549183370546e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004627055604942,287.51043701171875,294.1499938964844,287.54998779296875,285.6732788085937,288.31549072265625,287.5501708984375,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.17690210044384,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.754376515047623e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,7.204549183370546e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004627055604942,287.51043701171875,294.1499938964844,287.54998779296875,285.6732788085937,288.31549072265625,287.5501708984375,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.17690210044384,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,7.20357202226296e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004626428417395,287.5075378417969,294.1499938964844,287.54998779296875,285.6789245605469,288.3021240234375,287.5501403808594,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327606273335505e-09,0.0009868554770946,-0.0103899436071515,0.0,0.0,0.0,-0.0069581940770149,60.0,0.1767487227916717,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,7.20357202226296e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004626428417395,287.5075378417969,294.1499938964844,287.54998779296875,285.6789245605469,288.3021240234375,287.5501403808594,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327606273335505e-09,0.0009868554770946,-0.0103899436071515,0.0,0.0,0.0,-0.0069581940770149,60.0,0.1767487227916717,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.26150823943317e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.75281509454362e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.203395944088697e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0004626314912457,287.504638671875,294.1499938964844,287.54998779296875,285.6856384277344,288.2890014648437,287.55010986328125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324728575255676e-09,0.0009868309134617,-0.0103824036195874,0.0,0.0,0.0,-0.0069567672908306,60.0,0.1766177862882614,-0.0,-6.639704963617987e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.26150823943317e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.75281509454362e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.203395944088697e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0004626314912457,287.504638671875,294.1499938964844,287.54998779296875,285.6856384277344,288.2890014648437,287.55010986328125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324728575255676e-09,0.0009868309134617,-0.0103824036195874,0.0,0.0,0.0,-0.0069567672908306,60.0,0.1766177862882614,-0.0,-6.639704963617987e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.261693776352332e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,9.75301009020768e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,7.203540008049458e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,9.75301009020768e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,0.0004626407462637,287.50323486328125,294.1499938964844,287.54998779296875,285.6893615722656,288.28253173828125,287.55010986328125,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327018299221663e-09,0.0009868504712358,-0.010388403199613,0.0,0.0,0.0,-0.006957902573049,60.0,0.176560640335083,-0.0,-6.639968574972954e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.262137609766796e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.753477206686512e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,7.20388488844037e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.753477206686512e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0004626629233825,287.5018005371094,294.1499938964844,287.54998779296875,285.6933288574219,288.276123046875,287.55010986328125,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332521896799335e-09,0.0009868975030258,-0.0104028237983584,0.0,0.0,0.0,-0.0069606308825314,60.0,0.1765084117650985,-0.0,-6.640601668550516e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.263639367418364e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004627379239536,287.4990234375,294.1499938964844,287.54998779296875,285.701904296875,288.2634582519531,287.5500793457031,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351188298556963e-09,0.000987057108432,-0.0104517294093966,0.0,0.0,0.0,-0.0069698845036327,60.0,0.1764169037342071,-0.0,-6.642750349783455e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.263639367418364e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004627379239536,287.4990234375,294.1499938964844,287.54998779296875,285.701904296875,288.2634582519531,287.5500793457031,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351188298556963e-09,0.000987057108432,-0.0104517294093966,0.0,0.0,0.0,-0.0069698845036327,60.0,0.1764169037342071,-0.0,-6.642750349783455e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.26592547330074e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.757466614246368e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,7.206831651274115e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.757466614246368e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,0.0004628521564882,287.4962463378906,294.1499938964844,287.54998779296875,285.7112731933594,288.25103759765625,287.5500793457031,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873046074062,4.3796313242694396e-09,0.0009873003000393,-0.0105262519791722,0.0,0.0,0.0,-0.0069839847274124,60.0,0.1763436198234558,-0.0,-6.64602453070984e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.26592547330074e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.757466614246368e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,7.206831651274115e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.757466614246368e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,0.0004628521564882,287.4962463378906,294.1499938964844,287.54998779296875,285.7112731933594,288.25103759765625,287.5500793457031,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873046074062,4.3796313242694396e-09,0.0009873003000393,-0.0105262519791722,0.0,0.0,0.0,-0.0069839847274124,60.0,0.1763436198234558,-0.0,-6.64602453070984e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.760558896232396e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,0.0004629988397937,287.4934997558594,294.1499938964844,287.54998779296875,285.7214050292969,288.23876953125,287.550048828125,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416173648991162e-09,0.0009876127587631,-0.0106219938024878,0.0,0.0,0.0,-0.0070021003484725,60.0,0.1762840151786804,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.760558896232396e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,0.0004629988397937,287.4934997558594,294.1499938964844,287.54998779296875,285.7214050292969,288.23876953125,287.550048828125,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416173648991162e-09,0.0009876127587631,-0.0106219938024878,0.0,0.0,0.0,-0.0070021003484725,60.0,0.1762840151786804,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
