time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.43075428949669e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.931038948707284e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.335031114052981e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.931038948707284e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.0004710857174359,287.3266906738281,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048415279015,6.4302727587062244e-09,0.0010048350086435,-0.0158984828740358,0.0,0.0,0.0,-0.0080005750060081,60.0,0.1157432273030281,-0.0,-6.884226166903319e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.44931889534928e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.95058799162507e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.95058799162507e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004720130236819,287.3263244628906,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4147033691406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661555307374556e-09,0.001006812788546,-0.0165043156594038,0.0,0.0,0.0,-0.0081152319908142,60.0,0.1283891052007675,-0.0,-6.911354688554638e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.44931889534928e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.95058799162507e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.95058799162507e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004720130236819,287.3263244628906,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4147033691406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661555307374556e-09,0.001006812788546,-0.0165043156594038,0.0,0.0,0.0,-0.0081152319908142,60.0,0.1283891052007675,-0.0,-6.911354688554638e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.467560448683798e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.969797247322276e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004729242355097,287.3259582519531,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087629780173,6.888821957318214e-09,0.0010087561095133,-0.0170996133238077,0.0,0.0,0.0,-0.0082278978079557,60.0,0.1398317813873291,-0.0,-6.93806398999186e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.467560448683798e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.969797247322276e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004729242355097,287.3259582519531,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087629780173,6.888821957318214e-09,0.0010087561095133,-0.0170996133238077,0.0,0.0,0.0,-0.0082278978079557,60.0,0.1398317813873291,-0.0,-6.93806398999186e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.484426118433475e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.987557132262737e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.376775465672836e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.987557132262737e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0004737667040899,287.3255920410156,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.098937437888253e-09,0.0010105528635904,-0.0176499672234058,0.0,0.0,0.0,-0.0083320615813136,60.0,0.1498194634914398,-0.0,-6.962803666965557e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.484426118433475e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.987557132262737e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.376775465672836e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.987557132262737e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0004737667040899,287.3255920410156,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.098937437888253e-09,0.0010105528635904,-0.0176499672234058,0.0,0.0,0.0,-0.0083320615813136,60.0,0.1498194634914398,-0.0,-6.962803666965557e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.498737927060574e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001000262855086,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.387906953226775e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001000262855086,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004744816105812,287.3252258300781,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120848892256,7.277239699732263e-09,0.0010120776714757,-0.0181169807910919,0.0,0.0,0.0,-0.0084204543381929,60.0,0.1581426113843917,-0.0,-6.983832179230377e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.498737927060574e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001000262855086,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.387906953226775e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001000262855086,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004744816105812,287.3252258300781,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120848892256,7.277239699732263e-09,0.0010120776714757,-0.0181169807910919,0.0,0.0,0.0,-0.0084204543381929,60.0,0.1581426113843917,-0.0,-6.983832179230377e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.50455287238583e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0001000875199679,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.392430416075513e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0001000875199679,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.000474772095913,287.3250427246094,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4853515625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127045679837,7.349691077962461e-09,0.0010126972338184,-0.0183067452162504,0.0,0.0,0.0,-0.0084563717246055,60.0,0.1616171598434448,-0.0,-6.992385692683456e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.509427036391573e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001001388445729,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.396221189992502e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001001388445729,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0004750155494548,287.32489013671875,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.49334716796875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132238967344,7.410409175179211e-09,0.0010132164461538,-0.0184657741338014,0.0,0.0,0.0,-0.0084864720702171,60.0,0.164665937423706,-0.0,-6.999557911058218e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.51546389842406e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0001002024218905,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,7.400916365440935e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0001002024218905,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.000475317123346,287.32452392578125,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5074462890625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138672078028,7.485617459224159e-09,0.0010138597572222,-0.018662754446268,0.0,0.0,0.0,-0.0085237575694918,60.0,0.1693131178617477,-0.0,-7.008446800682577e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.51546389842406e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0001002024218905,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,7.400916365440935e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0001002024218905,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.000475317123346,287.32452392578125,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5074462890625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138672078028,7.485617459224159e-09,0.0010138597572222,-0.018662754446268,0.0,0.0,0.0,-0.0085237575694918,60.0,0.1693131178617477,-0.0,-7.008446800682577e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.516400314169005e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001002122808131,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.401644688798115e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001002122808131,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0004753638932015,287.3241882324219,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184326171875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139670921489,7.497273912804303e-09,0.0010139596415683,-0.0186932850629091,0.0,0.0,0.0,-0.0085295364260673,60.0,0.171643316745758,-0.0,-7.009825253589953e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.516400314169005e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001002122808131,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.401644688798115e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001002122808131,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0004753638932015,287.3241882324219,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184326171875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139670921489,7.497273912804303e-09,0.0010139596415683,-0.0186932850629091,0.0,0.0,0.0,-0.0085295364260673,60.0,0.171643316745758,-0.0,-7.009825253589953e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.512343240203336e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.00010016955639,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.398489105980843e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.00010016955639,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0004751612432301,287.3238525390625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.52667236328125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013534842059,7.446717020798131e-09,0.0010135273914784,-0.0185608696192502,0.0,0.0,0.0,-0.0085044736042618,60.0,0.1722761839628219,-0.0,-7.003848878639475e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.512343240203336e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.00010016955639,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.398489105980843e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.00010016955639,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0004751612432301,287.3238525390625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.52667236328125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013534842059,7.446717020798131e-09,0.0010135273914784,-0.0185608696192502,0.0,0.0,0.0,-0.0085044736042618,60.0,0.1722761839628219,-0.0,-7.003848878639475e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.504307672614232e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001000849370029,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.39223905839026e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001000849370029,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0004747598432004,287.3235168457031,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326538085937,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.346595776169806e-09,0.001012671389617,-0.0182986371219158,0.0,0.0,0.0,-0.0084548406302928,60.0,0.1722887903451919,-0.0,-6.99201976317454e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.504307672614232e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001000849370029,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.39223905839026e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001000849370029,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0004747598432004,287.3235168457031,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326538085937,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.346595776169806e-09,0.001012671389617,-0.0182986371219158,0.0,0.0,0.0,-0.0084548406302928,60.0,0.1722887903451919,-0.0,-6.99201976317454e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0001000303673208,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.388208905467764e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004745009937323,287.3233642578125,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350341796875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282025649146817e-09,0.0010121193481609,-0.018129514530301,0.0,0.0,0.0,-0.0084228301420807,60.0,0.1722253412008285,-0.0,-6.98439635016257e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.493131801718846e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.996724838856608e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.383547199424356e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.996724838856608e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004742015735246,287.3232116699219,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5370483398437,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207343610815542e-09,0.0010114808101207,-0.0179339069873094,0.0,0.0,0.0,-0.008385807275772,60.0,0.1721346527338028,-0.0,-6.975584909696408e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.479363507125528e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.982226038118824e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,7.372838445007801e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.982226038118824e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004735138209071,287.3228759765625,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.54034423828125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.035797278120981e-09,0.0010100139770656,-0.0174845848232507,0.0,0.0,0.0,-0.0083007644861936,60.0,0.1719047129154205,-0.0,-6.955364284522147e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.479363507125528e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.982226038118824e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,7.372838445007801e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.982226038118824e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004735138209071,287.3228759765625,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.54034423828125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.035797278120981e-09,0.0010100139770656,-0.0174845848232507,0.0,0.0,0.0,-0.0083007644861936,60.0,0.1719047129154205,-0.0,-6.955364284522147e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.464050526730716e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.966101060854272e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.360928429989144e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.966101060854272e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0004727489431388,287.32257080078125,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.542724609375,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845010336320456e-09,0.0010083825327455,-0.0169848538935184,0.0,0.0,0.0,-0.0082061840221285,60.0,0.1716240644454956,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.464050526730716e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.966101060854272e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.360928429989144e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.966101060854272e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0004727489431388,287.32257080078125,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.542724609375,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845010336320456e-09,0.0010083825327455,-0.0169848538935184,0.0,0.0,0.0,-0.0082061840221285,60.0,0.1716240644454956,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.447911725146696e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.94910587905906e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.348375947913155e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004719427379313,287.322265625,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.643923189386669e-09,0.0010066630784422,-0.0164581295102834,0.0,0.0,0.0,-0.0081064961850643,60.0,0.1713134348392486,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.447911725146696e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.94910587905906e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.348375947913155e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004719427379313,287.322265625,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.643923189386669e-09,0.0010066630784422,-0.0164581295102834,0.0,0.0,0.0,-0.0081064961850643,60.0,0.1713134348392486,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.43180057220161e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.93214052869007e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.335844566114247e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.93214052869007e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0004711379588115,287.32196044921875,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.443188649285503e-09,0.0010049465345218,-0.0159323159605264,0.0,0.0,0.0,-0.008006983436644,60.0,0.1709914058446884,-0.0,-6.885739622930488e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.43180057220161e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.93214052869007e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.335844566114247e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.93214052869007e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0004711379588115,287.32196044921875,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.443188649285503e-09,0.0010049465345218,-0.0159323159605264,0.0,0.0,0.0,-0.008006983436644,60.0,0.1709914058446884,-0.0,-6.885739622930488e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.424029849469662e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.923957259161398e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.329801155719906e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.923957259161398e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004707498010247,287.3218078613281,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041249915957,6.346371428378461e-09,0.0010041187051683,-0.0156787037849426,0.0,0.0,0.0,-0.0079589867964386,60.0,0.170830637216568,-0.0,-6.874397939782284e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.416478860657662e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.916005365084855e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.323928002733737e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.916005365084855e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.000470372615382,287.3216552734375,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.5466613769531,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033203288912,6.252288020647256e-09,0.0010033140424638,-0.0154322488233447,0.0,0.0,0.0,-0.0079123452305793,60.0,0.1706715524196624,-0.0,-6.863385237920738e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.402602154295892e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.901393059408292e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.313134847208858e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.901393059408292e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.000469679449452,287.32135009765625,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018417378887,6.07939476537922e-09,0.001001835684292,-0.0149793419986963,0.0,0.0,0.0,-0.0078266346827149,60.0,0.170367032289505,-0.0,-6.843171007631099e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.402602154295892e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.901393059408292e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.313134847208858e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.901393059408292e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.000469679449452,287.32135009765625,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018417378887,6.07939476537922e-09,0.001001835684292,-0.0149793419986963,0.0,0.0,0.0,-0.0078266346827149,60.0,0.170367032289505,-0.0,-6.843171007631099e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.39056117204018e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.888713248074056e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.303769962163642e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.888713248074056e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.000469077960588,287.3210754394531,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005586082115,5.929368995793993e-09,0.0010005526710301,-0.0145863313227891,0.0,0.0,0.0,-0.0077522597275674,60.0,0.1700871586799621,-0.0,-6.825654708109141e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.39056117204018e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.888713248074056e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.303769962163642e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.888713248074056e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.000469077960588,287.3210754394531,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005586082115,5.929368995793993e-09,0.0010005526710301,-0.0145863313227891,0.0,0.0,0.0,-0.0077522597275674,60.0,0.1700871586799621,-0.0,-6.825654708109141e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.380715346196666e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.878345008473843e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.296112016774714e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.878345008473843e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004685861349571,287.32080078125,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995094733312,5.806693348375802e-09,0.0009995036525651,-0.0142649626359343,0.0,0.0,0.0,-0.0076914438977837,60.0,0.1698402017354965,-0.0,-6.811347930124613e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.380715346196666e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.878345008473843e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.296112016774714e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.878345008473843e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004685861349571,287.32080078125,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995094733312,5.806693348375802e-09,0.0009995036525651,-0.0142649626359343,0.0,0.0,0.0,-0.0076914438977837,60.0,0.1698402017354965,-0.0,-6.811347930124613e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.373214561492205e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.870446228887886e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.290278153959662e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.870446228887886e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004682114522438,287.3205261230469,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987100493162,5.713233885984437e-09,0.0009987043449655,-0.0140201281756162,0.0,0.0,0.0,-0.0076451115310192,60.0,0.1696309596300125,-0.0,-6.800458862699088e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.373214561492205e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.870446228887886e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.290278153959662e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.870446228887886e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004682114522438,287.3205261230469,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987100493162,5.713233885984437e-09,0.0009987043449655,-0.0140201281756162,0.0,0.0,0.0,-0.0076451115310192,60.0,0.1696309596300125,-0.0,-6.800458862699088e-08,0.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
