time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288818359375,0.050000000745058,0.046318233013153,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288818359375,0.050000000745058,0.0487753301858902,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288818359375,0.050000000745058,0.0360252931714057,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288818359375,0.050000000745058,0.0487753301858902,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288818359375,0.050000000745058,0.2313691675662994,293.0184631347656,289.1499938964844,287.7647399902344,286.988037109375,293.3882141113281,297.8238525390625,293.0453796386719,1.0,0.1749720126390457,1.0,1.0,0.8571242094039917,1.0,-0.4935311079025268,0.2178371250629425,0.2756939828395843,0.0740166381001472,0.0,0.0,0.0,37.12481689453125,25.0,136.5706024169922,-0.0,37.99834442138672,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.2311843186616897,293.056396484375,288.6499938964844,287.7796325683594,286.9989624023437,293.37652587890625,297.82550048828125,293.0799865722656,1.0,0.1731347292661667,1.0,1.0,0.8345563411712646,1.0,-0.4931367635726928,0.2186563909053802,0.2744803726673126,0.0750194564461708,0.0,0.0,0.0,36.13624954223633,25.0,119.47029876708984,-0.0,37.12809753417969,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1193542480469,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726203560829163,1.0,-0.4922293126583099,0.2345947027206421,0.2576346099376678,0.0913623124361038,0.0,0.0,0.0,33.86376953125,25.0,37.55058670043945,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1193542480469,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726203560829163,1.0,-0.4922293126583099,0.2345947027206421,0.2576346099376678,0.0913623124361038,0.0,0.0,0.0,33.86376953125,25.0,37.55058670043945,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.10430908203125,297.8338928222656,293.0491943359375,1.0,0.1653960198163986,1.0,1.0,0.5106843709945679,1.0,-0.4915158748626709,0.2915534973144531,0.1999623775482177,0.1484992355108261,0.0,0.0,0.0,32.083683013916016,25.0,-204.9930114746093,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.10430908203125,297.8338928222656,293.0491943359375,1.0,0.1653960198163986,1.0,1.0,0.5106843709945679,1.0,-0.4915158748626709,0.2915534973144531,0.1999623775482177,0.1484992355108261,0.0,0.0,0.0,32.083683013916016,25.0,-204.9930114746093,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98663330078125,0.5450375080108643,0.050000000745058,0.0458481311798095,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.98663330078125,0.5450375080108643,0.050000000745058,0.0482802912592887,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98663330078125,0.5450375080108643,0.050000000745058,0.035659659653902,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98663330078125,0.5450375080108643,0.050000000745058,0.0482802912592887,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9803161621094,0.6348477005958557,0.1432714164257049,0.3445912897586822,292.9696350097656,287.6499938964844,287.8899841308594,287.0819091796875,291.1747436523437,297.8351745605469,292.8787536621094,1.0,0.1654849350452423,1.0,1.0,0.429716408252716,1.0,-0.6269081234931946,0.4314109086990356,0.1954971849918365,0.2514483034610748,0.0,0.0,0.0,25.61054801940918,25.0,-458.6756896972656,-0.0,41.36000442504883,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.6957354545593262,0.050000000745058,0.0452422313392162,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.6957354545593262,0.050000000745058,0.04764224588871,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.6957354545593262,0.050000000745058,0.035188402980566,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.609619140625,0.6957354545593262,0.050000000745058,0.04764224588871,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4985656738281,0.9622274041175842,0.1447620987892151,0.5915030837059021,292.4952392578125,287.1499938964844,287.9136657714844,287.1000366210937,290.1959228515625,297.8120422363281,292.3189697265625,1.0,0.171014055609703,1.0,1.0,0.3437731266021728,1.0,-0.917333960533142,0.7173510789871216,0.1999828666448593,0.4812256991863251,0.0,0.0,0.0,12.361777305603027,25.0,-1076.8543701171875,-0.0,63.461612701416016,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48455810546875,0.9522647857666016,0.1367165744304657,0.1175699308514595,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.611083984375,0.6903101205825806,0.050000000745058,0.047651644796133,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.611083984375,0.6903101205825806,0.1338364481925964,0.035195343196392,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.611083984375,0.6903101205825806,0.050000000745058,0.047651644796133,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4879455566406,0.9208723306655884,0.1454734802246093,0.5380071401596069,291.4753112792969,287.1499938964844,287.951904296875,287.1295166015625,288.88580322265625,297.75299072265625,291.3102111816406,1.0,0.1756026148796081,1.0,1.0,0.2081896811723709,1.0,-0.9433464407920836,0.8601632118225098,0.0831831991672515,0.6187719702720642,0.0,0.0,0.0,12.92879867553711,25.0,-1531.74072265625,-0.0,68.5916519165039,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.9637566804885864,0.1349866688251495,0.1215548440814018,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3442687988281,0.6904680728912354,0.050000000745058,0.0476513095200061,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.8402205109596252,0.1343025863170623,0.0639793947339057,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3442687988281,0.6904680728912354,0.050000000745058,0.0476513095200061,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.9040743708610536,0.145740196108818,0.5117522478103638,291.2099609375,286.6499938964844,287.9623107910156,287.1375732421875,288.6640930175781,297.73883056640625,291.051025390625,1.0,0.1768202483654022,1.0,1.0,0.1718865633010864,1.0,-0.9511626958847046,0.8881648778915405,0.0629977881908416,0.6452112793922424,0.0,0.0,0.0,13.016433715820312,45.0,-1570.161865234375,-0.0,70.11567687988281,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714111328125,0.966256618499756,0.130743458867073,0.119521640241146,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5964660644531,0.9146092534065248,0.1309713274240493,0.1086487025022506,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5735168457031,0.9626868367195128,0.1314378231763839,0.0919514968991279,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.6964693665504456,0.050000000745058,0.0476404055953025,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935363769531,0.8800914287567139,0.1467003226280212,0.4616922438144684,290.56451416015625,286.6499938964844,287.989013671875,287.15826416015625,288.052001953125,297.707275390625,290.4117431640625,1.0,0.1838615834712982,1.0,1.0,0.0798430889844894,1.0,-0.9953893423080444,0.9921337962150574,0.003255546092987,0.7403203248977661,0.0,0.0,0.0,13.281519889831545,45.0,-1635.88330078125,-0.0,78.74698638916016,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.9655873775482178,0.1276943981647491,0.1165269017219543,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.9645397067070008,0.1284077763557434,0.122314378619194,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.9671923518180848,0.128467783331871,0.0910834074020385,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.04803466796875,0.9029483199119568,0.1238975226879119,0.1024738252162933,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422668457031,0.8738152384757996,0.1475385427474975,0.4416331052780151,290.0078125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6823425292969,289.8864440917969,1.0,0.1921146064996719,1.0,1.0,0.0,1.0,-1.0488828420639038,1.0488808155059814,1.9701228666235693e-06,0.7867659330368042,0.0,0.0,0.0,13.700156211853027,65.0,-1532.662841796875,-0.0,90.26564025878906,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35382080078125,0.9319511651992798,0.1236911490559578,0.1124962195754051,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.9338334798812866,0.1243100687861442,0.1190811321139335,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9343372583389282,0.1245556250214576,0.0880753919482231,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555603027344,0.9182468056678772,0.1186105012893676,0.1140326038002967,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576354980469,0.9125331044197084,0.1474651098251342,0.5321254730224609,289.3417358398437,286.1499938964844,288.0541076660156,287.2090148925781,288.0516052246094,297.62872314453125,289.273193359375,1.0,0.2107450067996978,1.0,1.0,0.0,1.0,-1.1563608646392822,1.1563596725463867,1.1671319271044922e-06,0.8734597563743591,0.0,0.0,0.0,15.80400562286377,65.0,-1146.4244384765625,-0.0,119.552490234375,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2341613769531,0.9293059706687928,0.1229341849684715,0.1117471978068351,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.23394775390625,0.9311341643333436,0.1235390752553939,0.1182706803083419,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23388671875,0.931788682937622,0.1238344311714172,0.0875122770667076,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2358703613281,0.9147595167160034,0.1175365298986435,0.1129743233323097,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350158691406,0.9301798343658448,0.1469645053148269,0.5595490336418152,289.2219543457031,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121520996094,289.1601867675781,1.0,0.2158935964107513,1.0,1.0,0.0,1.0,-1.188115477561951,1.1881142854690552,1.2217402627356932e-06,0.8988763689994812,0.0,0.0,0.0,16.25849723815918,85.0,-1063.7962646484375,-0.0,128.51536560058594,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.7753390073776245,0.119164265692234,0.1086578741669654,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7769740223884583,0.1200284659862518,0.1151346266269683,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7777391076087952,0.1203576102852821,0.0852846950292587,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601318359375,0.7616605162620544,0.112698309123516,0.1084996983408927,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8222358822822571,0.1418816149234771,0.6467038989067078,288.7505798339844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.7210693359375,1.0,0.2449663281440735,1.0,1.0,0.0,1.0,-1.2773021459579468,1.2773007154464722,1.3853009477315936e-06,0.9716073870658876,0.0,0.0,0.0,27.897083282470703,73.0,-663.397216796875,-0.0,179.46107482910156,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.7753390073776245,0.119164265692234,0.1086578741669654,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7769740223884583,0.1200284659862518,0.1151346266269683,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7777391076087952,0.1203576102852821,0.0852846950292587,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601318359375,0.7616605162620544,0.112698309123516,0.1084996983408927,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8222358822822571,0.1418816149234771,0.6467038989067078,288.7505798339844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.7210693359375,1.0,0.2449663281440735,1.0,1.0,0.0,1.0,-1.2773021459579468,1.2773007154464722,1.3853009477315936e-06,0.9716073870658876,0.0,0.0,0.0,27.897083282470703,73.0,-663.397216796875,-0.0,179.46107482910156,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7208791375160217,0.1174369305372238,0.1073402911424636,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62457275390625,0.722751259803772,0.1185696944594383,0.1139749214053154,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.723280131816864,0.1188015192747116,0.0843793079257011,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.707455039024353,0.1106765866279602,0.1067809015512466,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220703125,0.7610129714012146,0.1395628899335861,0.6367160081863403,288.61871337890625,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4579772949219,288.5968933105469,1.0,0.2535569965839386,1.0,1.0,0.0,1.0,-1.2591873407363892,1.259186029434204,1.3511073575500632e-06,0.9569916725158693,0.0,0.0,0.0,36.28955459594727,73.0,-496.1633605957031,-0.0,191.59832763671875,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.6910359859466553,0.1159915998578071,0.1061458885669708,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6936619877815247,0.1173952519893646,0.1129734516143798,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6940245628356934,0.1175106093287468,0.083564393222332,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52685546875,0.6764428615570068,0.1089826822280883,0.1052672713994979,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.7314749360084534,0.1377647221088409,0.6286527514457703,288.52166748046875,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.5054016113281,1.0,0.2595413625240326,1.0,1.0,0.0,1.0,-1.2440747022628784,1.2440733909606934,1.3229878277343232e-06,0.9447683691978456,0.0,0.0,0.0,42.28060150146485,61.0,-367.1010437011719,-0.0,199.2972412109375,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629396080970764,0.1139347553253173,0.104306049644947,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664241552352905,0.1158203557133674,0.1115125715732574,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666307270526886,0.1157025620341301,0.08232132345438,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484563946723938,0.106469877064228,0.1028877794742584,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039728760719299,0.1353806257247924,0.6174854636192322,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652096152305603,1.0,1.0,0.0,1.0,-1.2223550081253052,1.2223538160324097,1.2832302900278592e-06,0.9271662831306458,0.0,0.0,0.0,48.82550430297852,49.0,-190.7171936035156,-0.0,205.69656372070312,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629396080970764,0.1139347553253173,0.104306049644947,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664241552352905,0.1158203557133674,0.1115125715732574,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666307270526886,0.1157025620341301,0.08232132345438,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484563946723938,0.106469877064228,0.1028877794742584,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039728760719299,0.1353806257247924,0.6174854636192322,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652096152305603,1.0,1.0,0.0,1.0,-1.2223550081253052,1.2223538160324097,1.2832302900278592e-06,0.9271662831306458,0.0,0.0,0.0,48.82550430297852,49.0,-190.7171936035156,-0.0,205.69656372070312,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570270657539368,0.1127980798482894,0.1031345129013061,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612718105316162,0.1150779277086258,0.1106717362999916,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607354879379272,0.1147496327757835,0.0815489366650581,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.641924262046814,0.1048915013670921,0.1012336537241935,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976856589317322,0.1341602802276611,0.6110481023788452,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.264646053314209,1.0,1.0,0.0,1.0,-1.209296703338623,1.2092955112457275,1.259683472198958e-06,0.9165472984313964,0.0,0.0,0.0,49.77362823486328,37.0,-85.04939270019531,-0.0,203.2605743408203,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570270657539368,0.1127980798482894,0.1031345129013061,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612718105316162,0.1150779277086258,0.1106717362999916,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607354879379272,0.1147496327757835,0.0815489366650581,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.641924262046814,0.1048915013670921,0.1012336537241935,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976856589317322,0.1341602802276611,0.6110481023788452,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.264646053314209,1.0,1.0,0.0,1.0,-1.209296703338623,1.2092955112457275,1.259683472198958e-06,0.9165472984313964,0.0,0.0,0.0,49.77362823486328,37.0,-85.04939270019531,-0.0,203.2605743408203,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6641272306442261,0.1123260408639907,0.1024669632315635,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6692185401916504,0.1149360984563827,0.110294796526432,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6682705879211426,0.1144163906574249,0.0811339244246482,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6475379467010498,0.1039882972836494,0.100119948387146,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7057173252105713,0.1337099820375442,0.6077201962471008,288.3338928222656,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3341979980469,1.0,0.2597322463989258,1.0,1.0,0.0,1.0,-1.2022112607955933,1.2022100687026978,1.2469997727748703e-06,0.910751223564148,0.0,0.0,0.0,46.82545471191406,25.0,-21.54819679260254,-0.0,194.8678436279297,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6641272306442261,0.1123260408639907,0.1024669632315635,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6692185401916504,0.1149360984563827,0.110294796526432,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6682705879211426,0.1144163906574249,0.0811339244246482,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6475379467010498,0.1039882972836494,0.100119948387146,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7057173252105713,0.1337099820375442,0.6077201962471008,288.3338928222656,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3341979980469,1.0,0.2597322463989258,1.0,1.0,0.0,1.0,-1.2022112607955933,1.2022100687026978,1.2469997727748703e-06,0.910751223564148,0.0,0.0,0.0,46.82545471191406,25.0,-21.54819679260254,-0.0,194.8678436279297,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6829884052276611,0.1123149469494819,0.1021563187241554,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.688987135887146,0.1152126416563987,0.1102488189935684,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.687609076499939,0.114514984190464,0.080973245203495,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6642274856567383,0.1035592854022979,0.0993941724300384,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7246053218841553,0.1337629556655883,0.6064227223396301,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.34918212890625,1.0,0.2517123520374298,1.0,1.0,0.0,1.0,-1.1991604566574097,1.1991592645645142,1.2415324590620005e-06,0.9082162976264954,0.0,0.0,0.0,41.2726936340332,25.0,16.475664138793945,-0.0,182.5429229736328,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6829884052276611,0.1123149469494819,0.1021563187241554,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.688987135887146,0.1152126416563987,0.1102488189935684,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.687609076499939,0.114514984190464,0.080973245203495,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6642274856567383,0.1035592854022979,0.0993941724300384,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7246053218841553,0.1337629556655883,0.6064227223396301,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.34918212890625,1.0,0.2517123520374298,1.0,1.0,0.0,1.0,-1.1991604566574097,1.1991592645645142,1.2415324590620005e-06,0.9082162976264954,0.0,0.0,0.0,41.2726936340332,25.0,16.475664138793945,-0.0,182.5429229736328,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.6928555965423584,0.1124331280589103,0.1021389067173004,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6992185711860657,0.1154637262225151,0.1103592067956924,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.697644054889679,0.114681452512741,0.0809947699308395,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.6731800436973572,0.1034742295742034,0.099181555211544,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.7337303757667542,0.1339182704687118,0.606497049331665,288.3596496582031,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626403808594,1.0,0.2486309856176376,1.0,1.0,0.0,1.0,-1.199130892753601,1.1991297006607056,1.241446852873196e-06,0.9081517457962036,0.0,0.0,0.0,38.88914489746094,25.0,29.22837257385254,-0.0,177.6705322265625,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021228671073914,0.1126100644469261,0.1021960452198982,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087824940681458,0.1157691329717636,0.1105429753661155,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7070296406745911,0.1149039044976234,0.081071987748146,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6817129254341125,0.1034528836607933,0.099051795899868,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7423592805862427,0.134132906794548,0.6069506406784058,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459816932678222,1.0,1.0,0.0,1.0,-1.1999008655548096,1.199899673461914,1.2427807405401836e-06,0.9087374210357666,0.0,0.0,0.0,36.88923263549805,25.0,39.01294708251953,-0.0,173.82803344726562,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190278172492981,0.1130949780344963,0.1024688333272934,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7255517244338989,0.1165001168847084,0.1110663935542106,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236554026603699,0.1154718548059463,0.0813440829515457,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981129050254822,0.1035544276237487,0.0989723429083824,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593092918395996,0.1346855610609054,0.6086307764053345,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418157160282135,1.0,1.0,0.0,1.0,-1.20310378074646,1.2031025886535645,1.2484071021390264e-06,0.9112552404403688,0.0,0.0,0.0,33.613037109375,25.0,52.09552001953125,-0.0,168.113525390625,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190278172492981,0.1130949780344963,0.1024688333272934,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7255517244338989,0.1165001168847084,0.1110663935542106,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236554026603699,0.1154718548059463,0.0813440829515457,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981129050254822,0.1035544276237487,0.0989723429083824,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593092918395996,0.1346855610609054,0.6086307764053345,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418157160282135,1.0,1.0,0.0,1.0,-1.20310378074646,1.2031025886535645,1.2484071021390264e-06,0.9112552404403688,0.0,0.0,0.0,33.613037109375,25.0,52.09552001953125,-0.0,168.113525390625,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7333728075027466,0.1137049570679664,0.1028945967555046,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404031753540039,0.1173426136374473,0.1117378771305084,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738154411315918,0.1161531656980514,0.0817272290587425,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130064964294434,0.1037944257259368,0.0990679264068603,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755569219589233,0.1353403478860855,0.6109886169433594,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388641089200973,1.0,1.0,0.0,1.0,-1.2078250646591189,1.2078238725662231,1.2567620615300257e-06,0.9150038957595824,0.0,0.0,0.0,31.10588264465332,25.0,59.27240753173828,-0.0,164.40476989746094,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7333728075027466,0.1137049570679664,0.1028945967555046,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404031753540039,0.1173426136374473,0.1117378771305084,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738154411315918,0.1161531656980514,0.0817272290587425,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130064964294434,0.1037944257259368,0.0990679264068603,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755569219589233,0.1353403478860855,0.6109886169433594,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388641089200973,1.0,1.0,0.0,1.0,-1.2078250646591189,1.2078238725662231,1.2567620615300257e-06,0.9150038957595824,0.0,0.0,0.0,31.10588264465332,25.0,59.27240753173828,-0.0,164.40476989746094,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.745492160320282,0.1143427044153213,0.1033810377120971,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532428503036499,0.1181832328438758,0.1124447062611579,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505879402160645,0.1168450266122818,0.0821455642580986,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.724426805973053,0.1040992960333824,0.0992637947201728,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894371747970581,0.1359894722700119,0.6135069131851196,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369765639305114,1.0,1.0,0.0,1.0,-1.213017225265503,1.213015913963318,1.2660059383051705e-06,0.9191420078277588,0.0,0.0,0.0,29.32162094116211,25.0,62.53678131103516,-0.0,162.29824829101562,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465108036994934,0.1144008710980415,0.1034266874194145,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543267607688904,0.1182584911584854,0.1125092133879661,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516350746154785,0.1169073432683944,0.0821841657161712,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7253432869911194,0.1041287258267402,0.0992845892906189,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905870079994202,0.1360470354557037,0.6137359142303467,288.5007019042969,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368430644273758,1.0,1.0,0.0,1.0,-1.2134956121444702,1.2134943008422852,1.2668602948906482e-06,0.9195237755775452,0.0,0.0,0.0,29.18583106994629,25.0,62.71171569824219,-0.0,162.16220092773438,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587209939956665,0.1151596084237098,0.1040361374616622,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673251032829285,0.1192225590348243,0.1133489236235618,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641730308532715,0.117709994316101,0.0826914757490158,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360477447509766,0.1045303419232368,0.0995878055691719,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.804047703742981,0.1367745101451873,0.6166895627975464,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355329543352127,1.0,1.0,0.0,1.0,-1.2197531461715698,1.2197518348693848,1.278075728805561e-06,0.9245227575302124,0.0,0.0,0.0,27.715106964111328,25.0,63.72872543334961,-0.0,161.00503540039062,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
