time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587209939956665,0.1151596084237098,0.1040361374616622,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673251032829285,0.1192225590348243,0.1133489236235618,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641730308532715,0.117709994316101,0.0826914757490158,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360477447509766,0.1045303419232368,0.0995878055691719,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.804047703742981,0.1367745101451873,0.6166895627975464,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355329543352127,1.0,1.0,0.0,1.0,-1.2197531461715698,1.2197518348693848,1.278075728805561e-06,0.9245227575302124,0.0,0.0,0.0,27.715106964111328,25.0,63.72872543334961,-0.0,161.00503540039062,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644473314285278,0.1155580952763557,0.1043641865253448,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734086513519287,0.119717389345169,0.1137875616550445,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700328230857849,0.1181247755885124,0.0829593539237976,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.740963876247406,0.1047511547803878,0.0997650250792503,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100485801696777,0.1371397525072097,0.6182060241699219,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350925803184509,1.0,1.0,0.0,1.0,-1.2230279445648191,1.2230266332626345,1.283974029320234e-06,0.9271422028541564,0.0,0.0,0.0,27.116113662719727,25.0,63.58608627319336,-0.0,160.7486572265625,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699087262153625,0.1159674376249313,0.1047053486108779,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791950702667236,0.1202185899019241,0.1142358556389808,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756032347679138,0.1185465604066848,0.0832347646355629,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456280589103699,0.1049831062555313,0.0999564304947853,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154383301734924,0.1375034749507904,0.6197335124015808,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347703427076339,1.0,1.0,0.0,1.0,-1.2263692617416382,1.2263679504394531,1.2900126193926551e-06,0.929816961288452,0.0,0.0,0.0,26.59267234802246,25.0,63.10926818847656,-0.0,160.66787719726562,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800149917602539,0.1168145835399627,0.1054215729236602,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898505330085754,0.1212353482842445,0.1151550635695457,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858545184135437,0.1194070801138877,0.0838039070367813,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542441487312317,0.1054759621620178,0.1003755182027816,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248631358146667,0.1382211148738861,0.62278813123703,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344204783439636,1.0,1.0,0.0,1.0,-1.233185052871704,1.233183741569519,1.3023935707678902e-06,0.9352787733078004,0.0,0.0,0.0,25.735973358154297,25.0,61.352142333984375,-0.0,160.94198608398438,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800149917602539,0.1168145835399627,0.1054215729236602,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898505330085754,0.1212353482842445,0.1151550635695457,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858545184135437,0.1194070801138877,0.0838039070367813,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542441487312317,0.1054759621620178,0.1003755182027816,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248631358146667,0.1382211148738861,0.62278813123703,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344204783439636,1.0,1.0,0.0,1.0,-1.233185052871704,1.233183741569519,1.3023935707678902e-06,0.9352787733078004,0.0,0.0,0.0,25.735973358154297,25.0,61.352142333984375,-0.0,160.94198608398438,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890226244926453,0.1176945939660072,0.1061763763427734,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992767691612244,0.1222644671797752,0.1160959228873252,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949178218841553,0.1202852949500083,0.0843923762440681,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619383931159973,0.1060023829340934,0.1008358523249626,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329164981842041,0.1389195770025253,0.6258029341697693,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343859225511551,1.0,1.0,0.0,1.0,-1.240098237991333,1.240096926689148,1.315038389293477e-06,0.940826416015625,0.0,0.0,0.0,25.085731506347656,25.0,58.7458381652832,-0.0,161.68118286132812,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890226244926453,0.1176945939660072,0.1061763763427734,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992767691612244,0.1222644671797752,0.1160959228873252,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949178218841553,0.1202852949500083,0.0843923762440681,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619383931159973,0.1060023829340934,0.1008358523249626,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329164981842041,0.1389195770025253,0.6258029341697693,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343859225511551,1.0,1.0,0.0,1.0,-1.240098237991333,1.240096926689148,1.315038389293477e-06,0.940826416015625,0.0,0.0,0.0,25.085731506347656,25.0,58.7458381652832,-0.0,161.68118286132812,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970019578933716,0.1186052560806274,0.1069645583629608,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075392842292786,0.1233008652925491,0.1170508414506912,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028762936592102,0.1211777627468109,0.0849958732724189,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687694430351257,0.1065553873777389,0.1013294532895088,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398836851119995,0.139593556523323,0.6287428140640259,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345889210700988,1.0,1.0,0.0,1.0,-1.247036337852478,1.247035026550293,1.3278138339956058e-06,0.9463980197906494,0.0,0.0,0.0,24.594655990600582,25.0,56.032264709472656,-0.0,162.7707977294922,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970019578933716,0.1186052560806274,0.1069645583629608,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075392842292786,0.1233008652925491,0.1170508414506912,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028762936592102,0.1211777627468109,0.0849958732724189,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687694430351257,0.1065553873777389,0.1013294532895088,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398836851119995,0.139593556523323,0.6287428140640259,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345889210700988,1.0,1.0,0.0,1.0,-1.247036337852478,1.247035026550293,1.3278138339956058e-06,0.9463980197906494,0.0,0.0,0.0,24.594655990600582,25.0,56.032264709472656,-0.0,162.7707977294922,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040724396705627,0.1195457950234413,0.1077847927808761,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145273327827454,0.1243426948785781,0.1180159375071525,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097841739654541,0.122082307934761,0.0856116712093353,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748141884803772,0.1071286872029304,0.1018482819199562,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459334373474121,0.1402409672737121,0.6315874457359314,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349705100059509,1.0,1.0,0.0,1.0,-1.253955960273743,1.2539546489715576,1.3406367997959023e-06,0.9519543647766112,0.0,0.0,0.0,24.226306915283203,25.0,54.25726318359375,-0.0,164.12545776367188,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040724396705627,0.1195457950234413,0.1077847927808761,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145273327827454,0.1243426948785781,0.1180159375071525,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097841739654541,0.122082307934761,0.0856116712093353,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748141884803772,0.1071286872029304,0.1018482819199562,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459334373474121,0.1402409672737121,0.6315874457359314,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349705100059509,1.0,1.0,0.0,1.0,-1.253955960273743,1.2539546489715576,1.3406367997959023e-06,0.9519543647766112,0.0,0.0,0.0,24.226306915283203,25.0,54.25726318359375,-0.0,164.12545776367188,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8072962760925293,0.1200263500213623,0.1082056984305381,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176319599151611,0.1248657703399658,0.1185018941760063,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128275871276855,0.1225390881299972,0.0859237536787986,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775755524635315,0.1074228137731552,0.102116048336029,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486589193344116,0.1405548155307769,0.6329720616340637,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352138608694076,1.0,1.0,0.0,1.0,-1.2574025392532349,1.2574012279510498,1.3470543080984498e-06,0.9547220468521118,0.0,0.0,0.0,24.07890510559082,25.0,53.64143753051758,-0.0,164.88180541992188,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102860450744629,0.1205136030912399,0.1086333915591239,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205395340919495,0.1253904551267624,0.1189900934696197,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156569004058838,0.1229989677667617,0.0862385630607605,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801898717880249,0.1077237650752067,0.1023900732398033,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512117266654968,0.1408623456954956,0.6343316435813904,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354857474565506,1.0,1.0,0.0,1.0,-1.2608407735824585,1.2608394622802734,1.353476818621857e-06,0.957483172416687,0.0,0.0,0.0,23.951539993286133,25.0,53.157020568847656,-0.0,165.68191528320312,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157185912132263,0.1215082183480262,0.1095085963606834,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259004950523376,0.1264453083276748,0.1199733391404151,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.820824384689331,0.1239273399114608,0.0868757739663124,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850659489631653,0.1083495989441871,0.1029620096087455,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558769226074219,0.1414595693349838,0.6369780898094177,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365478515625,1.0,0.2360996007919311,1.0,1.0,0.0,1.0,-1.2676997184753418,1.2676984071731567,1.3663506024386152e-06,0.962992250919342,0.0,0.0,0.0,23.74569129943848,25.0,52.47671890258789,-0.0,167.3928985595703,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157185912132263,0.1215082183480262,0.1095085963606834,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259004950523376,0.1264453083276748,0.1199733391404151,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.820824384689331,0.1239273399114608,0.0868757739663124,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850659489631653,0.1083495989441871,0.1029620096087455,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558769226074219,0.1414595693349838,0.6369780898094177,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365478515625,1.0,0.2360996007919311,1.0,1.0,0.0,1.0,-1.2676997184753418,1.2676984071731567,1.3663506024386152e-06,0.962992250919342,0.0,0.0,0.0,23.74569129943848,25.0,52.47671890258789,-0.0,167.3928985595703,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206234574317932,0.1225296109914779,0.1104099228978157,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308035731315613,0.1275086551904678,0.1209663078188896,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254998922348022,0.1248667612671852,0.0875222831964492,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895556092262268,0.109003834426403,0.1035638973116874,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600455522537231,0.1420346349477768,0.6395323872566223,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367879748344421,1.0,1.0,0.0,1.0,-1.2745381593704224,1.2745368480682373,1.3792683830615715e-06,0.968487024307251,0.0,0.0,0.0,23.5919132232666,25.0,52.06300354003906,-0.0,169.22592163085938,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206234574317932,0.1225296109914779,0.1104099228978157,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308035731315613,0.1275086551904678,0.1209663078188896,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254998922348022,0.1248667612671852,0.0875222831964492,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895556092262268,0.109003834426403,0.1035638973116874,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600455522537231,0.1420346349477768,0.6395323872566223,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367879748344421,1.0,1.0,0.0,1.0,-1.2745381593704224,1.2745368480682373,1.3792683830615715e-06,0.968487024307251,0.0,0.0,0.0,23.5919132232666,25.0,52.06300354003906,-0.0,169.22592163085938,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251726627349854,0.1235744953155517,0.1113347187638282,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.835385799407959,0.1285818815231323,0.1219697743654251,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298322558403015,0.1258173584938049,0.0881776511669159,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937505841255188,0.1096842437982559,0.1041922867298126,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863821804523468,0.1425899118185043,0.642002284526825,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375319600105285,1.0,1.0,0.0,1.0,-1.2813587188720703,1.2813572883605957,1.392235390085261e-06,0.9739702939987184,0.0,0.0,0.0,23.47712135314941,25.0,51.81306838989258,-0.0,171.15501403808594,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251726627349854,0.1235744953155517,0.1113347187638282,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.835385799407959,0.1285818815231323,0.1219697743654251,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298322558403015,0.1258173584938049,0.0881776511669159,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937505841255188,0.1096842437982559,0.1041922867298126,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863821804523468,0.1425899118185043,0.642002284526825,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375319600105285,1.0,1.0,0.0,1.0,-1.2813587188720703,1.2813572883605957,1.392235390085261e-06,0.9739702939987184,0.0,0.0,0.0,23.47712135314941,25.0,51.81306838989258,-0.0,171.15501403808594,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294850587844849,0.1246400773525238,0.1122796311974525,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397499322891235,0.1296662241220474,0.1229845732450485,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339312672615051,0.126779705286026,0.0888419225811958,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977352738380432,0.1103910058736801,0.1048466488718986,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672961592674255,0.1431276053190231,0.6443962454795837,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383177280426025,1.0,1.0,0.0,1.0,-1.2881674766540527,1.2881661653518677,1.4052642427486717e-06,0.97944837808609,0.0,0.0,0.0,23.391271591186523,25.0,51.66302108764648,-0.0,173.1615447998047,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294850587844849,0.1246400773525238,0.1122796311974525,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397499322891235,0.1296662241220474,0.1229845732450485,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339312672615051,0.126779705286026,0.0888419225811958,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977352738380432,0.1103910058736801,0.1048466488718986,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672961592674255,0.1431276053190231,0.6443962454795837,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383177280426025,1.0,1.0,0.0,1.0,-1.2881674766540527,1.2881661653518677,1.4052642427486717e-06,0.97944837808609,0.0,0.0,0.0,23.391271591186523,25.0,51.66302108764648,-0.0,173.1615447998047,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.831582248210907,0.1251802444458007,0.1127590760588646,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418766260147095,0.1302129477262497,0.1234964653849601,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359211683273315,0.1272654980421066,0.0891774669289588,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996723055839539,0.1107543185353279,0.1051835194230079,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689455389976501,0.1433904469013214,0.645566999912262,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387228608131408,1.0,1.0,0.0,1.0,-1.291570067405701,1.291568636894226,1.411806806572713e-06,0.9821876287460328,0.0,0.0,0.0,23.35664367675781,25.0,51.61205291748047,-0.0,174.18931579589844,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.833652913570404,0.1257252842187881,0.1132430583238601,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439779877662659,0.1307628750801086,0.1240115016698837,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378834128379822,0.1277545243501663,0.0895153507590293,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015831112861633,0.1111245602369308,0.1055269092321395,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705478310585022,0.14364954829216,0.646721363067627,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391348183155059,1.0,1.0,0.0,1.0,-1.2949726581573486,1.294971227645874,1.418371084582759e-06,0.9849283695220948,0.0,0.0,0.0,23.326465606689453,25.0,51.57243347167969,-0.0,175.23170471191406,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377482891082764,0.126829907298088,0.1142244562506675,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481352925300598,0.1318728476762771,0.1250513195991516,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417567610740662,0.1287425905466079,0.0901982933282852,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053607940673828,0.1118885278701782,0.1062355935573577,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736427426338196,0.144157275557518,0.6489836573600769,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399759590625763,1.0,1.0,0.0,1.0,-1.3017851114273071,1.3017836809158323,1.4315779708340417e-06,0.9904199838638306,0.0,0.0,0.0,23.276689529418945,25.0,51.517574310302734,-0.0,177.35655212402344,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377482891082764,0.126829907298088,0.1142244562506675,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481352925300598,0.1318728476762771,0.1250513195991516,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417567610740662,0.1287425905466079,0.0901982933282852,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053607940673828,0.1118885278701782,0.1062355935573577,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736427426338196,0.144157275557518,0.6489836573600769,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399759590625763,1.0,1.0,0.0,1.0,-1.3017851114273071,1.3017836809158323,1.4315779708340417e-06,0.9904199838638306,0.0,0.0,0.0,23.276689529418945,25.0,51.517574310302734,-0.0,177.35655212402344,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418252468109131,0.1279541105031967,0.115223728120327,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522711992263794,0.1329970806837082,0.1261047720909118,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456027507781982,0.1297446638345718,0.0908911600708961,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090653419494629,0.1126831769943237,0.106973797082901,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.876632034778595,0.1446520984172821,0.6511884331703186,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408360689878463,1.0,1.0,0.0,1.0,-1.3086135387420654,1.3086121082305908,1.4449034324570675e-06,0.9959310293197632,0.0,0.0,0.0,23.2375717163086,25.0,51.48417663574219,-0.0,179.53005981445312,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418252468109131,0.1279541105031967,0.115223728120327,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522711992263794,0.1329970806837082,0.1261047720909118,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456027507781982,0.1297446638345718,0.0908911600708961,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090653419494629,0.1126831769943237,0.106973797082901,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.876632034778595,0.1446520984172821,0.6511884331703186,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408360689878463,1.0,1.0,0.0,1.0,-1.3086135387420654,1.3086121082305908,1.4449034324570675e-06,0.9959310293197632,0.0,0.0,0.0,23.2375717163086,25.0,51.48417663574219,-0.0,179.53005981445312,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459241986274719,0.1290981918573379,0.1162410080432891,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564226031303406,0.1341364234685897,0.1271725594997406,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494598865509033,0.1307614892721176,0.0915943682193756,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126871585845947,0.1135082319378852,0.1077410951256752,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795545101165771,0.1451351791620254,0.6533403992652893,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417115271091461,1.0,1.0,0.0,1.0,-1.315464735031128,1.315463304519653,1.4583620213670656e-06,1.0014673471450806,0.0,0.0,0.0,23.20598602294922,25.0,51.46360778808594,-0.0,181.748046875,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459241986274719,0.1290981918573379,0.1162410080432891,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564226031303406,0.1341364234685897,0.1271725594997406,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494598865509033,0.1307614892721176,0.0915943682193756,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126871585845947,0.1135082319378852,0.1077410951256752,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795545101165771,0.1451351791620254,0.6533403992652893,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417115271091461,1.0,1.0,0.0,1.0,-1.315464735031128,1.315463304519653,1.4583620213670656e-06,1.0014673471450806,0.0,0.0,0.0,23.20598602294922,25.0,51.46360778808594,-0.0,181.748046875,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500768542289734,0.1302623301744461,0.1172763556241989,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606187701225281,0.1352914869785308,0.1282551884651184,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533587455749512,0.1317936182022094,0.092308260500431,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162769079208374,0.1143624559044838,0.1085365116596221,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824416995048523,0.1456077396869659,0.6554444432258606,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.242599755525589,1.0,1.0,0.0,1.0,-1.3223446607589722,1.3223432302474976,1.4719665841766982e-06,1.0070339441299438,0.0,0.0,0.0,23.1795654296875,25.0,51.45065307617188,-0.0,184.0077667236328,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500768542289734,0.1302623301744461,0.1172763556241989,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606187701225281,0.1352914869785308,0.1282551884651184,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533587455749512,0.1317936182022094,0.092308260500431,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162769079208374,0.1143624559044838,0.1085365116596221,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824416995048523,0.1456077396869659,0.6554444432258606,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.242599755525589,1.0,1.0,0.0,1.0,-1.3223446607589722,1.3223432302474976,1.4719665841766982e-06,1.0070339441299438,0.0,0.0,0.0,23.1795654296875,25.0,51.45065307617188,-0.0,184.0077667236328,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521807789802551,0.1308522373437881,0.1178010702133178,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.862740159034729,0.1358752399682998,0.1288023591041565,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553310036659241,0.1323157846927642,0.0926694571971893,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180714845657349,0.1148000061511993,0.1089443862438201,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838790059089661,0.1458404064178466,0.6564798355102539,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430482506752014,1.0,1.0,0.0,1.0,-1.325797438621521,1.3257958889007568,1.4788281532673864e-06,1.0098302364349363,0.0,0.0,0.0,23.16780662536621,25.0,51.44611358642578,-0.0,185.153060913086,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543069362640381,0.1314471513032913,0.1183302700519561,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648808002471924,0.1364630460739135,0.129353329539299,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573223948478699,0.1328419148921966,0.0930333882570266,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198710680007935,0.1152438223361969,0.1093582883477211,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853170871734619,0.1460710167884826,0.6575056314468384,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2434993088245391,1.0,1.0,0.0,1.0,-1.329259157180786,1.329257607460022,1.4857303085591411e-06,1.0126354694366455,0.0,0.0,0.0,23.156707763671875,25.0,51.44239807128906,-0.0,186.3081970214844,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586355447769165,0.1326522529125213,0.1194023191928863,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.869229257106781,0.1376517862081527,0.130467340350151,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613718748092651,0.1339064091444015,0.09376972168684,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235015273094177,0.116150327026844,0.1102039441466331,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882051706314087,0.1465265303850174,0.6595308184623718,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.20721435546875,1.0,0.2444087415933609,1.0,1.0,0.0,1.0,-1.3362133502960205,1.3362118005752563,1.4996649042586796e-06,1.0182757377624512,0.0,0.0,0.0,23.13589668273925,25.0,51.43680191040039,-0.0,188.6482086181641,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586355447769165,0.1326522529125213,0.1194023191928863,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.869229257106781,0.1376517862081527,0.130467340350151,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613718748092651,0.1339064091444015,0.09376972168684,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235015273094177,0.116150327026844,0.1102039441466331,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882051706314087,0.1465265303850174,0.6595308184623718,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.20721435546875,1.0,0.2444087415933609,1.0,1.0,0.0,1.0,-1.3362133502960205,1.3362118005752563,1.4996649042586796e-06,1.0182757377624512,0.0,0.0,0.0,23.13589668273925,25.0,51.43680191040039,-0.0,188.6482086181641,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
