time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253406286239624,0.233227252960205,0.2098191827535629,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433210849761963,0.2501398026943207,0.2367172092199325,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266772031784058,0.2345524281263351,0.1640448123216629,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094601631164551,0.2195314615964889,0.2078370153903961,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089534044265747,0.2188265323638916,0.9840264916419984,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061121046543121,1.0,1.0,0.0,1.0,-2.163560628890991,2.1635568141937256,3.770238436118234e-06,1.6727265119552612,0.0,0.0,0.0,72.45478057861328,84.0,52.19063186645508,-0.0,844.973876953125,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253406286239624,0.233227252960205,0.2098191827535629,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433210849761963,0.2501398026943207,0.2367172092199325,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266772031784058,0.2345524281263351,0.1640448123216629,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094601631164551,0.2195314615964889,0.2078370153903961,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089534044265747,0.2188265323638916,0.9840264916419984,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061121046543121,1.0,1.0,0.0,1.0,-2.163560628890991,2.1635568141937256,3.770238436118234e-06,1.6727265119552612,0.0,0.0,0.0,72.45478057861328,84.0,52.19063186645508,-0.0,844.973876953125,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376138210296631,0.2385123819112777,0.2144372761249542,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.856777548789978,0.2562780976295471,0.2423504292964935,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393975496292114,0.2402451783418655,0.167917862534523,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.82306307554245,0.225621223449707,0.2134554833173751,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213045597076416,0.2237841039896011,1.0056244134902954,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118502140045166,1.0,1.0,0.0,1.0,-2.213214874267578,2.2132110595703125,3.944413947465364e-06,1.7113696336746216,0.0,0.0,0.0,71.81830596923828,72.0,52.10833740234375,-0.0,889.4797973632812,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376138210296631,0.2385123819112777,0.2144372761249542,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.856777548789978,0.2562780976295471,0.2423504292964935,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393975496292114,0.2402451783418655,0.167917862534523,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.82306307554245,0.225621223449707,0.2134554833173751,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213045597076416,0.2237841039896011,1.0056244134902954,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118502140045166,1.0,1.0,0.0,1.0,-2.213214874267578,2.2132110595703125,3.944413947465364e-06,1.7113696336746216,0.0,0.0,0.0,71.81830596923828,72.0,52.10833740234375,-0.0,889.4797973632812,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.868246853351593,0.2439565658569336,0.2190317958593368,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899635672569275,0.2626690864562988,0.2480592578649521,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706769943237305,0.2461138367652893,0.1717836409807205,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536171317100525,0.2318961024284362,0.2190723717212677,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504106402397156,0.2289170771837234,1.027170181274414,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369329929352,1.0,1.0,0.0,1.0,-2.2628605365753174,2.2628564834594727,4.122682184970472e-06,1.7499597072601318,0.0,0.0,0.0,66.8388900756836,60.0,52.03695297241211,-0.0,919.00390625,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.868246853351593,0.2439565658569336,0.2190317958593368,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899635672569275,0.2626690864562988,0.2480592578649521,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706769943237305,0.2461138367652893,0.1717836409807205,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536171317100525,0.2318961024284362,0.2190723717212677,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504106402397156,0.2289170771837234,1.027170181274414,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369329929352,1.0,1.0,0.0,1.0,-2.2628605365753174,2.2628564834594727,4.122682184970472e-06,1.7499597072601318,0.0,0.0,0.0,66.8388900756836,60.0,52.03695297241211,-0.0,919.00390625,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928786516189575,0.2467375099658966,0.2213381081819534,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167141914367676,0.2659487426280975,0.2509491741657257,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956788778305054,0.249114453792572,0.1737284958362579,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.87800532579422,0.2351038753986358,0.2219005972146988,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738687038421631,0.2315507978200912,1.0380229949951172,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146190881729126,1.0,1.0,0.0,1.0,-2.287872076034546,2.287867784500122,4.214052296447335e-06,1.7693859338760376,0.0,0.0,0.0,63.19982147216797,60.0,52.00722885131836,-0.0,929.8759155273438,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284493327140808,0.2495563328266143,0.223656564950943,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551731944084167,0.2692804336547851,0.2538659572601318,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320359230041504,0.2521584928035736,0.1756864786148071,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118608236312866,0.2383580058813095,0.2247493118047714,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064505696296692,0.2342290133237838,1.0489647388458252,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146366119384765,1.0,1.0,0.0,1.0,-2.313077688217163,2.31307339668274,4.307186827645637e-06,1.7889537811279297,0.0,0.0,0.0,58.98870849609375,48.0,51.98136901855469,-0.0,938.8729248046876,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996648907661438,0.2552483379840851,0.228461742401123,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766523361206054,0.2402004897594452,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978480339050292,0.2583360373973846,0.1785765439271927,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856894612312316,0.2449480295181274,0.2306489646434784,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798330664634703,0.2396623939275741,1.071784496307373,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128423929214477,1.0,1.0,0.0,1.0,-2.340394735336304,2.34039044380188,4.41041720478097e-06,1.810758709907532,0.0,0.0,0.0,52.31951141357422,68.0,52.41750717163086,-0.0,940.3947143554688,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996648907661438,0.2552483379840851,0.228461742401123,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766523361206054,0.2402004897594452,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978480339050292,0.2583360373973846,0.1785765439271927,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856894612312316,0.2449480295181274,0.2306489646434784,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798330664634703,0.2396623939275741,1.071784496307373,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128423929214477,1.0,1.0,0.0,1.0,-2.340394735336304,2.34039044380188,4.41041720478097e-06,1.810758709907532,0.0,0.0,0.0,52.31951141357422,68.0,52.41750717163086,-0.0,940.3947143554688,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616527378559112,0.2287000864744186,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860675752162933,0.2408191710710525,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655701041221618,0.1778682172298431,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923447966575624,0.2517091929912567,0.236963465809822,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857531785964966,0.2452781200408935,1.0965962409973145,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200454652309418,1.0,1.0,0.0,1.0,-2.3779537677764893,2.3779492378234863,4.551618530967971e-06,1.8392035961151123,0.0,0.0,0.0,53.53025436401367,88.0,51.41119003295898,-0.0,984.5084838867188,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616527378559112,0.2287000864744186,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860675752162933,0.2408191710710525,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655701041221618,0.1778682172298431,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923447966575624,0.2517091929912567,0.236963465809822,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857531785964966,0.2452781200408935,1.0965962409973145,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200454652309418,1.0,1.0,0.0,1.0,-2.3779537677764893,2.3779492378234863,4.551618530967971e-06,1.8392035961151123,0.0,0.0,0.0,53.53025436401367,88.0,51.41119003295898,-0.0,984.5084838867188,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.998477578163147,0.2663636207580566,0.2373181879520416,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.997901439666748,0.292714923620224,0.2493047565221786,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.997901439666748,0.270857036113739,0.1841356456279754,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902967214584352,0.2569198608398437,0.2418728321790695,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9827342629432678,0.2496389299631118,1.1160808801651,290.75909423828125,289.1112365722656,290.7941589355469,289.1418762207031,290.7933349609375,297.5962219238281,290.76129150390625,1.0,0.4306222796440124,1.0,1.0,0.0,1.0,-2.435300588607788,2.435295820236206,4.773030013893731e-06,1.883347153663636,0.9613974094390868,0.9613974094390868,0.0,56.28020477294922,88.0,51.38821029663086,-0.0,1058.1470947265625,1.0,283.1597900390625,287.84234619140625,290.3855895996094,290.6254272460937,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,7.14381126658211e-21,3.571905633291055e-21,3.571905633291055e-21,0.0,0.0,-0.0,3.303972334833816e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2371826171875,0.9968445301055908,0.2674580812454223,0.2396955490112304,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.236083984375,0.9985793232917786,0.2945669591426849,0.2542411983013153,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2360534667969,0.9986680746078492,0.2722362279891968,0.187851995229721,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440795898437,0.9876484870910645,0.2584848403930664,0.243533656001091,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496337890625,0.9796016812324524,0.2509244680404663,1.1226929426193235,290.1810302734375,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.7544250488281,1.0,0.4350059926509857,1.0,1.0,0.0,1.0,-2.458509683609009,2.4585049152374268,4.864307811658364e-06,1.901276469230652,0.9590116739273072,0.9590116739273072,0.0,57.608131408691406,108.0,6240.94970703125,-0.0,1089.7698974609375,1.0,283.1996459960937,290.5228576660156,290.5191345214844,291.01568603515625,293.1499938964844,293.1499938964844,283.1499938964844,1715.6285400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.763866662979126,0.7638803720474243,1.1591419735168529e-07,4.920952320098877,4.920936584472656,1.5981275282683782e-05,0.0,0.0,-0.0,4298.4755859375,0.0,16.579044342041016,3220.8671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704772949219,0.8701236248016357,0.2562623023986816,0.2344061881303787,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677307128906,0.903522253036499,0.2877130508422851,0.2756338715553283,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.269775390625,0.8782881498336792,0.2645086050033569,0.1874271035194397,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2709350585937,0.8655526041984558,0.2538378238677978,0.242984190583229,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.8561948537826538,0.2451598197221756,1.115262746810913,287.2628173828125,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4722595214844,287.22320556640625,1.0,0.4510835707187652,1.0,1.0,0.0,1.0,-2.46790075302124,2.467895746231079,4.904882189293858e-06,1.910296440124512,0.9087576866149902,0.9087576866149902,0.0,77.60375213623047,128.0,15298.5068359375,-0.0,1184.4989013671875,1.0,283.1707763671875,286.5995178222656,292.5395202636719,293.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,3366.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.074366308748722,1.0,0.0,0.0,1.132601618766785,1.132603883743286,8.570426501819386e-08,5.134324073791504,5.134309768676758,1.4177695447870065e-05,0.0,0.0,-0.0,4513.27490234375,0.0,45.58326721191406,3304.83447265625,0.0,0.0,0.2909581363201141,1.0,0.0,3.0,1.0,0.0
12387240,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704772949219,0.8701236248016357,0.2562623023986816,0.2344061881303787,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677307128906,0.903522253036499,0.2877130508422851,0.2756338715553283,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.269775390625,0.8782881498336792,0.2645086050033569,0.1874271035194397,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2709350585937,0.8655526041984558,0.2538378238677978,0.242984190583229,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.8561948537826538,0.2451598197221756,1.115262746810913,287.2628173828125,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4722595214844,287.22320556640625,1.0,0.4510835707187652,1.0,1.0,0.0,1.0,-2.46790075302124,2.467895746231079,4.904882189293858e-06,1.910296440124512,0.9087576866149902,0.9087576866149902,0.0,77.60375213623047,128.0,15298.5068359375,-0.0,1184.4989013671875,1.0,283.1707763671875,286.5995178222656,292.5395202636719,293.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,3366.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.074366308748722,1.0,0.0,0.0,1.132601618766785,1.132603883743286,8.570426501819386e-08,5.134324073791504,5.134309768676758,1.4177695447870065e-05,0.0,0.0,-0.0,4513.27490234375,0.0,45.58326721191406,3304.83447265625,0.0,0.0,0.2909581363201141,1.0,0.0,3.0,1.0,0.0
12387300,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.818584144115448,0.250750869512558,0.229559376835823,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.849501371383667,0.2836076617240906,0.2720412313938141,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.8273893594741821,0.2603852152824402,0.1847754865884781,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.8174370527267456,0.2508803308010101,0.2406647652387619,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.8079477548599243,0.2414525598287582,1.1011916399002075,286.9088439941406,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4126892089844,286.8785400390625,1.0,0.4570204615592956,1.0,1.0,0.0,1.0,-2.434880018234253,2.434875249862671,4.774494300363585e-06,1.8846665620803835,0.8916715979576111,0.8916715979576111,0.0,91.56121826171876,128.0,17136.470703125,-0.0,1203.9945068359375,1.0,283.1610717773437,286.26123046875,293.4239196777344,294.0563049316406,293.1499938964844,293.1499938964844,283.1499938964844,5142.1044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2428281158208847,1.0,0.0,0.0,1.3736473321914673,1.3736507892608645,1.2590983544669146e-07,5.134450435638428,5.13443660736084,1.4176372133078983e-05,0.0,0.0,-0.0,4795.14599609375,0.0,81.84326171875,3304.85693359375,0.0,0.0,0.3477930724620819,1.0,0.0,3.0,1.0,0.0
12387360,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.7830707430839539,0.2464635372161865,0.2256698906421661,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6542663574219,0.8166441321372986,0.2803623974323272,0.2691055536270141,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554260253906,0.7937164902687073,0.2570691108703613,0.1825736910104751,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65594482421875,0.7841939330101013,0.2484302222728729,0.2386394739151001,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.7736937999725342,0.2381730079650879,1.0880402326583862,286.65155029296875,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3623962402344,286.6290588378906,1.0,0.4625218510627746,1.0,1.0,0.0,1.0,-2.405792713165283,2.4057881832122803,4.660988906834973e-06,1.8620084524154663,0.8731254935264587,0.8731254935264587,0.0,104.07279205322266,116.0,18359.048828125,-0.0,1221.5108642578125,1.0,283.1553039550781,286.02130126953125,293.7192687988281,294.701904296875,293.1499938964844,293.1499938964844,283.1499938964844,7037.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176587164402008,1.0,0.0,0.0,1.571460485458374,1.571465015411377,1.6477858366670264e-07,5.134454250335693,5.134439945220947,1.4176334843796212e-05,0.0,0.0,-0.0,4913.24755859375,0.0,123.52766418457033,3304.857421875,0.0,307.9100952148437,0.3936973512172699,1.0,0.0,3.0,1.0,0.0
12387420,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536376953125,0.7567309737205505,0.2410309463739395,0.2203112691640854,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526916503906,0.7913506031036377,0.2762700617313385,0.264938473701477,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533020019531,0.7682470083236694,0.2527597844600677,0.1793587356805801,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7604880928993225,0.2452548891305923,0.2355301827192306,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.7489060163497925,0.2332710921764373,1.0656256675720217,286.35137939453125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3401794433594,1.0,0.463018923997879,1.0,1.0,0.0,1.0,-2.359809398651123,2.35980486869812,4.4844164222013205e-06,1.826174020767212,0.8363847136497498,0.8363847136497498,0.0,113.68977355957033,104.0,19601.287109375,-0.0,1207.2305908203125,1.0,283.1509704589844,285.74542236328125,293.2517395019531,294.5390625,293.1499938964844,293.1499938964844,283.1499938964844,10612.4873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641302227973938,1.0,0.0,0.0,1.826743721961975,1.8267500400543213,2.2266328869591242e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4849.9287109375,0.0,198.1685943603516,3304.857421875,0.0,1181.921875,0.4604744017124176,1.0,0.0,3.0,1.0,0.0
12387480,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536376953125,0.7567309737205505,0.2410309463739395,0.2203112691640854,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526916503906,0.7913506031036377,0.2762700617313385,0.264938473701477,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533020019531,0.7682470083236694,0.2527597844600677,0.1793587356805801,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7604880928993225,0.2452548891305923,0.2355301827192306,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.7489060163497925,0.2332710921764373,1.0656256675720217,286.35137939453125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3401794433594,1.0,0.463018923997879,1.0,1.0,0.0,1.0,-2.359809398651123,2.35980486869812,4.4844164222013205e-06,1.826174020767212,0.8363847136497498,0.8363847136497498,0.0,113.68977355957033,104.0,19601.287109375,-0.0,1207.2305908203125,1.0,283.1509704589844,285.74542236328125,293.2517395019531,294.5390625,293.1499938964844,293.1499938964844,283.1499938964844,10612.4873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641302227973938,1.0,0.0,0.0,1.826743721961975,1.8267500400543213,2.2266328869591242e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4849.9287109375,0.0,198.1685943603516,3304.857421875,0.0,1181.921875,0.4604744017124176,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7539762258529663,0.2385089695453643,0.2174715995788574,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.789751410484314,0.2747230231761932,0.2629198729991913,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7662851810455322,0.250927984714508,0.1776804774999618,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7593075633049011,0.2441424876451492,0.2340096533298492,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7460051774978638,0.2304949015378952,1.050856590270996,286.2035827636719,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988525390625,1.0,0.4585324227809906,1.0,1.0,0.0,1.0,-2.332373857498169,2.332369565963745,4.380616701382678e-06,1.804713249206543,0.7993727922439575,0.7993727922439575,0.0,112.56126403808594,92.0,20164.662109375,-0.0,1171.5284423828125,1.0,283.150146484375,285.6100769042969,292.60504150390625,293.8912048339844,293.1499938964844,293.1499938964844,283.1499938964844,14015.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154724597930908,1.0,0.0,0.0,1.968268632888794,1.9682762622833248,2.585009326594445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4713.3291015625,0.0,254.72817993164065,3304.857421875,0.0,1734.9326171875,0.4980939924716949,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7539762258529663,0.2385089695453643,0.2174715995788574,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.789751410484314,0.2747230231761932,0.2629198729991913,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7662851810455322,0.250927984714508,0.1776804774999618,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7593075633049011,0.2441424876451492,0.2340096533298492,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7460051774978638,0.2304949015378952,1.050856590270996,286.2035827636719,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988525390625,1.0,0.4585324227809906,1.0,1.0,0.0,1.0,-2.332373857498169,2.332369565963745,4.380616701382678e-06,1.804713249206543,0.7993727922439575,0.7993727922439575,0.0,112.56126403808594,92.0,20164.662109375,-0.0,1171.5284423828125,1.0,283.150146484375,285.6100769042969,292.60504150390625,293.8912048339844,293.1499938964844,293.1499938964844,283.1499938964844,14015.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154724597930908,1.0,0.0,0.0,1.968268632888794,1.9682762622833248,2.585009326594445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4713.3291015625,0.0,254.72817993164065,3304.857421875,0.0,1734.9326171875,0.4980939924716949,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629886269569397,0.2375032752752304,0.2160818427801132,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007879853248596,0.2746416628360748,0.2623331546783447,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763963937759399,0.2505005300045013,0.1770159751176834,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697787284851074,0.2442765682935714,0.2336673140525818,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542665600776672,0.2290781736373901,1.04216730594635,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516165852546692,1.0,1.0,0.0,1.0,-2.3183443546295166,2.3183400630950928,4.3280210775265004e-06,1.7937335968017578,0.7631028294563293,0.7631028294563293,0.0,105.87556457519533,80.0,20289.345703125,-0.0,1129.4188232421875,1.0,283.1500244140625,285.569580078125,292.26397705078125,293.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,16842.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175763845443726,1.0,0.0,0.0,2.0046536922454834,2.004662036895752,2.68146493453969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4630.26513671875,0.0,278.5847473144531,3304.857421875,0.0,1752.126708984375,0.5111837983131409,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629886269569397,0.2375032752752304,0.2160818427801132,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007879853248596,0.2746416628360748,0.2623331546783447,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763963937759399,0.2505005300045013,0.1770159751176834,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697787284851074,0.2442765682935714,0.2336673140525818,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542665600776672,0.2290781736373901,1.04216730594635,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516165852546692,1.0,1.0,0.0,1.0,-2.3183443546295166,2.3183400630950928,4.3280210775265004e-06,1.7937335968017578,0.7631028294563293,0.7631028294563293,0.0,105.87556457519533,80.0,20289.345703125,-0.0,1129.4188232421875,1.0,283.1500244140625,285.569580078125,292.26397705078125,293.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,16842.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175763845443726,1.0,0.0,0.0,2.0046536922454834,2.004662036895752,2.68146493453969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4630.26513671875,0.0,278.5847473144531,3304.857421875,0.0,1752.126708984375,0.5111837983131409,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.780292809009552,0.2373016029596328,0.2153847813606262,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195444345474243,0.2753522098064422,0.2624623775482178,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949107885360718,0.2508258819580078,0.1768491268157959,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885730266571045,0.2450938522815704,0.2339188605546951,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705486416816711,0.2284314632415771,1.0367213487625122,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434844553470611,1.0,1.0,0.0,1.0,-2.3112168312072754,2.311212539672852,4.301395165384747e-06,1.7881368398666382,0.7282809019088745,0.7282809019088745,0.0,96.51016998291016,68.0,20110.61328125,-0.0,1084.7064208984375,1.0,283.1499938964844,285.5936279296875,292.1569519042969,293.3212890625,293.1499938964844,293.1499938964844,283.1499938964844,18930.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979110240936279,1.0,0.0,0.0,1.9613970518112185,1.9614055156707764,2.566991668118135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4591.765625,0.0,272.220458984375,3304.857421875,0.0,1594.30615234375,0.5058025121688843,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.780292809009552,0.2373016029596328,0.2153847813606262,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195444345474243,0.2753522098064422,0.2624623775482178,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949107885360718,0.2508258819580078,0.1768491268157959,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885730266571045,0.2450938522815704,0.2339188605546951,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705486416816711,0.2284314632415771,1.0367213487625122,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434844553470611,1.0,1.0,0.0,1.0,-2.3112168312072754,2.311212539672852,4.301395165384747e-06,1.7881368398666382,0.7282809019088745,0.7282809019088745,0.0,96.51016998291016,68.0,20110.61328125,-0.0,1084.7064208984375,1.0,283.1499938964844,285.5936279296875,292.1569519042969,293.3212890625,293.1499938964844,293.1499938964844,283.1499938964844,18930.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979110240936279,1.0,0.0,0.0,1.9613970518112185,1.9614055156707764,2.566991668118135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4591.765625,0.0,272.220458984375,3304.857421875,0.0,1594.30615234375,0.5058025121688843,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.792248010635376,0.2374558597803115,0.2152514308691024,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.8313976526260376,0.2759574353694916,0.262748509645462,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.8073673248291016,0.2512293457984924,0.1769220978021621,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8012280464172363,0.2457282841205597,0.2342396825551986,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7819780111312866,0.2283580601215362,1.0350425243377686,286.2139587402344,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.21795654296875,1.0,0.4391939043998718,1.0,1.0,0.0,1.0,-2.309854507446289,2.309850215911865,4.296284259908134e-06,1.787049412727356,0.7115882635116577,0.7115882635116577,0.0,91.21398162841795,68.0,19937.447265625,-0.0,1062.3939208984375,1.0,283.1499938964844,285.62371826171875,292.1497497558594,293.2942199707031,293.1499938964844,293.1499938964844,283.1499938964844,19686.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871678829193115,1.0,0.0,0.0,1.918469786643982,1.9184781312942505,2.455858520988841e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4580.447265625,0.0,260.9310302734375,3304.857421875,0.0,1510.9931640625,0.4981874823570251,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8066586852073669,0.2377582788467407,0.2152460813522339,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8456928730010986,0.2767077386379242,0.2631661891937256,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8213981986045837,0.251773327589035,0.1770887821912765,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8158727288246155,0.2464964836835861,0.234680026769638,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.795937716960907,0.2284311801195144,1.0339934825897217,286.25616455078125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611694335937,1.0,0.4348344206809997,1.0,1.0,0.0,1.0,-2.309816837310791,2.309812545776367,4.296093266020762e-06,1.7869917154312134,0.6954489350318909,0.6954489350318909,0.0,85.64149475097656,56.0,19720.90234375,-0.0,1040.425537109375,1.0,283.1499938964844,285.66326904296875,292.15704345703125,293.2846374511719,293.1499938964844,293.1499938964844,283.1499938964844,20260.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772844791412354,1.0,0.0,0.0,1.8657560348510744,1.8657642602920528,2.322753402950184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4570.92724609375,0.0,246.2862548828125,3304.857421875,0.0,1436.3062744140625,0.4883090257644653,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420636653900146,0.238750472664833,0.2155758589506149,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8855535387992859,0.2785879671573639,0.2643519639968872,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579263091087341,0.2532300055027008,0.1776728481054306,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8524606823921204,0.2483866661787033,0.2358842939138412,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.8313146829605103,0.2289618551731109,1.0335811376571655,286.3652648925781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260634481906891,1.0,1.0,0.0,1.0,-2.313286542892456,2.313282251358032,4.308885763748549e-06,1.7896324396133425,0.6649916768074036,0.6649916768074036,0.0,73.93113708496094,44.0,19189.23046875,-0.0,997.96142578125,1.0,283.1499938964844,285.7639465332031,292.1864318847656,293.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,20932.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660716712474823,1.0,0.0,0.0,1.7425521612167358,1.742559790611267,2.026119005904548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4551.61669921875,0.0,212.2883758544922,3304.857421875,0.0,1315.6085205078125,0.4644115269184112,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420636653900146,0.238750472664833,0.2155758589506149,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8855535387992859,0.2785879671573639,0.2643519639968872,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579263091087341,0.2532300055027008,0.1776728481054306,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8524606823921204,0.2483866661787033,0.2358842939138412,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.8313146829605103,0.2289618551731109,1.0335811376571655,286.3652648925781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260634481906891,1.0,1.0,0.0,1.0,-2.313286542892456,2.313282251358032,4.308885763748549e-06,1.7896324396133425,0.6649916768074036,0.6649916768074036,0.0,73.93113708496094,44.0,19189.23046875,-0.0,997.96142578125,1.0,283.1499938964844,285.7639465332031,292.1864318847656,293.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,20932.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660716712474823,1.0,0.0,0.0,1.7425521612167358,1.742559790611267,2.026119005904548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4551.61669921875,0.0,212.2883758544922,3304.857421875,0.0,1315.6085205078125,0.4644115269184112,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8997662663459778,0.2401883900165558,0.2163014560937881,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.9536554217338562,0.2808949053287506,0.2659389972686767,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9195312857627868,0.2551016211509704,0.1785447597503662,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.9132860898971558,0.2506773769855499,0.2374632358551025,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8866150975227356,0.2299242317676544,1.0350995063781738,286.49713134765625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045471191406,1.0,0.4173892438411712,1.0,1.0,0.0,1.0,-2.3208298683166504,2.3208253383636475,4.33688546763733e-06,1.795439600944519,0.6371477246284485,0.6371477246284485,0.0,61.75554275512695,32.0,18572.958984375,-0.0,957.7163696289062,1.0,283.1499938964844,285.8832397460937,292.2127685546875,293.2826232910156,293.1499938964844,293.1499938964844,283.1499938964844,21105.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470369696617126,1.0,0.0,0.0,1.6110944747924805,1.6111016273498535,1.731950334260546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4528.49609375,0.0,178.3845977783203,3304.857421875,0.0,1220.4981689453125,0.4384939670562744,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8997662663459778,0.2401883900165558,0.2163014560937881,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.9536554217338562,0.2808949053287506,0.2659389972686767,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9195312857627868,0.2551016211509704,0.1785447597503662,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.9132860898971558,0.2506773769855499,0.2374632358551025,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8866150975227356,0.2299242317676544,1.0350995063781738,286.49713134765625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045471191406,1.0,0.4173892438411712,1.0,1.0,0.0,1.0,-2.3208298683166504,2.3208253383636475,4.33688546763733e-06,1.795439600944519,0.6371477246284485,0.6371477246284485,0.0,61.75554275512695,32.0,18572.958984375,-0.0,957.7163696289062,1.0,283.1499938964844,285.8832397460937,292.2127685546875,293.2826232910156,293.1499938964844,293.1499938964844,283.1499938964844,21105.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470369696617126,1.0,0.0,0.0,1.6110944747924805,1.6111016273498535,1.731950334260546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4528.49609375,0.0,178.3845977783203,3304.857421875,0.0,1220.4981689453125,0.4384939670562744,1.0,0.0,3.0,1.0,0.0
