time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9764729738235474,0.2419117540121078,0.2174594551324844,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.9976347088813782,0.2843638658523559,0.2476173937320709,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9933351278305054,0.2572390437126159,0.1797350347042083,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9891498684883118,0.2532258927822113,0.2394634336233139,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9623281359672546,0.2311680763959884,1.0387271642684937,286.6314392089844,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6370849609375,1.0,0.4079008400440216,1.0,1.0,0.0,1.0,-2.309319972991944,2.3093156814575195,4.29474312113598e-06,1.786882758140564,0.6118710041046143,0.6118710041046143,0.0,52.18102264404297,52.0,17851.708984375,-0.0,907.8954467773438,1.0,283.1499938964844,286.0045166015625,292.2295227050781,293.2689208984375,293.1499938964844,293.1499938964844,283.1499938964844,20962.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340707540512085,1.0,0.0,0.0,1.4842520952224731,1.484258770942688,1.4699710959575898e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4500.46826171875,0.0,148.760009765625,3304.857421875,0.0,1134.4129638671875,0.4134675860404968,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9764729738235474,0.2419117540121078,0.2174594551324844,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.9976347088813782,0.2843638658523559,0.2476173937320709,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9933351278305054,0.2572390437126159,0.1797350347042083,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9891498684883118,0.2532258927822113,0.2394634336233139,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9623281359672546,0.2311680763959884,1.0387271642684937,286.6314392089844,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6370849609375,1.0,0.4079008400440216,1.0,1.0,0.0,1.0,-2.309319972991944,2.3093156814575195,4.29474312113598e-06,1.786882758140564,0.6118710041046143,0.6118710041046143,0.0,52.18102264404297,52.0,17851.708984375,-0.0,907.8954467773438,1.0,283.1499938964844,286.0045166015625,292.2295227050781,293.2689208984375,293.1499938964844,293.1499938964844,283.1499938964844,20962.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340707540512085,1.0,0.0,0.0,1.4842520952224731,1.484258770942688,1.4699710959575898e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4500.46826171875,0.0,148.760009765625,3304.857421875,0.0,1134.4129638671875,0.4134675860404968,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.985310196876526,0.2437653541564941,0.2190476804971695,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9963521361351012,0.2914310097694397,0.2406378537416458,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.996471643447876,0.2600531578063965,0.1778212487697601,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9976484775543212,0.2559321224689483,0.2419282048940658,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9716793298721312,0.232615053653717,1.044748306274414,286.7597961425781,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7677307128906,1.0,0.4083876609802246,1.0,1.0,0.0,1.0,-2.3100647926330566,2.310060501098633,4.296563474781578e-06,1.7869319915771484,0.5888954997062683,0.5888954997062683,0.0,51.42170333862305,72.0,17158.59375,-0.0,905.9189453125,1.0,283.1499938964844,286.1208190917969,292.2370910644531,293.241943359375,293.1499938964844,293.1499938964844,283.1499938964844,20666.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199033260345459,1.0,0.0,0.0,1.3678849935531616,1.3678911924362185,1.2485116940297305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4469.37158203125,0.0,124.46825408935548,3304.857421875,0.0,1045.1546630859375,0.3907366991043091,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.985310196876526,0.2437653541564941,0.2190476804971695,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9963521361351012,0.2914310097694397,0.2406378537416458,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.996471643447876,0.2600531578063965,0.1778212487697601,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9976484775543212,0.2559321224689483,0.2419282048940658,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9716793298721312,0.232615053653717,1.044748306274414,286.7597961425781,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7677307128906,1.0,0.4083876609802246,1.0,1.0,0.0,1.0,-2.3100647926330566,2.310060501098633,4.296563474781578e-06,1.7869319915771484,0.5888954997062683,0.5888954997062683,0.0,51.42170333862305,72.0,17158.59375,-0.0,905.9189453125,1.0,283.1499938964844,286.1208190917969,292.2370910644531,293.241943359375,293.1499938964844,293.1499938964844,283.1499938964844,20666.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199033260345459,1.0,0.0,0.0,1.3678849935531616,1.3678911924362185,1.2485116940297305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4469.37158203125,0.0,124.46825408935548,3304.857421875,0.0,1045.1546630859375,0.3907366991043091,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.9822746515274048,0.2447815239429474,0.2199449390172958,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.997207522392273,0.2944265604019165,0.2451039254665374,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9982855319976808,0.2614679336547851,0.1818479001522064,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.995379626750946,0.2573739290237427,0.2432795315980911,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.968078911304474,0.233441412448883,1.0483750104904177,286.8363952636719,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939147949219,286.844970703125,1.0,0.4118416905403137,1.0,1.0,0.0,1.0,-2.327038049697876,2.327033758163452,4.359390459285351e-06,1.799879550933838,0.5785534381866455,0.5785534381866455,0.0,52.41468048095703,72.0,16874.541015625,-0.0,927.1033325195312,1.0,283.1499938964844,286.1859741210937,292.24169921875,293.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,20475.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124722361564636,1.0,0.0,0.0,1.3154418468475342,1.3154478073120115,1.1546137557161273e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4457.29833984375,0.0,114.37142944335938,3304.857421875,0.0,1000.4409790039062,0.3805490434169769,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9716745018959044,0.2458590716123581,0.220932126045227,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.998881995677948,0.2965894639492035,0.2568866610527038,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9904887080192566,0.2625627517700195,0.1834564208984375,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9864978194236756,0.258871853351593,0.244717538356781,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91552734375,0.956140160560608,0.2343225926160812,1.0524466037750244,286.9174499511719,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.9262084960937,1.0,0.4170923829078674,1.0,1.0,0.0,1.0,-2.3509342670440674,2.3509297370910645,4.449003881745739e-06,1.8183001279830933,0.5689850449562073,0.5689850449562073,0.0,54.51653671264648,92.0,16620.171875,-0.0,960.0767822265624,1.0,283.1499938964844,286.25311279296875,292.2486267089844,293.2235717773437,293.1499938964844,293.1499938964844,283.1499938964844,20272.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051823496818542,1.0,0.0,0.0,1.2672419548034668,1.2672476768493652,1.071550244091668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4447.525390625,0.0,105.55135345458984,3304.857421875,0.0,958.0394897460938,0.3712222576141357,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.9147419929504396,0.2481279969215393,0.2232177704572677,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784606933594,0.9774473309516908,0.2975576519966125,0.2821702063083648,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.938169002532959,0.265020877122879,0.1853312104940414,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.9337989091873168,0.2619704008102417,0.247908279299736,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774230957031,0.898876965045929,0.2361543029546737,1.0619808435440063,287.0791015625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0862121582031,1.0,0.4314440786838531,1.0,1.0,0.0,1.0,-2.401618003845215,2.401613235473633,4.643202373699751e-06,1.85789167881012,0.5520514845848083,0.5520514845848083,0.0,63.53732299804688,112.0,16157.65625,-0.0,1050.7830810546875,1.0,283.1499938964844,286.3838806152344,292.26904296875,293.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,19863.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591900110244751,1.0,0.0,0.0,1.1835724115371704,1.1835777759552002,9.347233032031e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4433.0546875,0.0,91.28301239013672,3304.857421875,0.0,884.7007446289062,0.3551450967788696,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.9147419929504396,0.2481279969215393,0.2232177704572677,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784606933594,0.9774473309516908,0.2975576519966125,0.2821702063083648,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.938169002532959,0.265020877122879,0.1853312104940414,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.9337989091873168,0.2619704008102417,0.247908279299736,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774230957031,0.898876965045929,0.2361543029546737,1.0619808435440063,287.0791015625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0862121582031,1.0,0.4314440786838531,1.0,1.0,0.0,1.0,-2.401618003845215,2.401613235473633,4.643202373699751e-06,1.85789167881012,0.5520514845848083,0.5520514845848083,0.0,63.53732299804688,112.0,16157.65625,-0.0,1050.7830810546875,1.0,283.1499938964844,286.3838806152344,292.26904296875,293.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,19863.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591900110244751,1.0,0.0,0.0,1.1835724115371704,1.1835777759552002,9.347233032031e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4433.0546875,0.0,91.28301239013672,3304.857421875,0.0,884.7007446289062,0.3551450967788696,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033996582031,0.8467295169830322,0.2502976953983307,0.2257642447948455,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040405273437,0.8981539011001587,0.2987486124038696,0.28351491689682,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8650994300842285,0.2675392031669616,0.1875306069850921,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8622462749481201,0.2649964392185211,0.2513867020606994,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20318603515625,0.8334742784500122,0.2378772050142288,1.0726847648620603,287.20458984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.210693359375,1.0,0.4472678601741791,1.0,1.0,0.0,1.0,-2.425971508026123,2.42596697807312,4.737708422908327e-06,1.8767330646514893,0.5373245477676392,0.5373245477676392,0.0,79.73210144042969,130.0,15686.2568359375,-0.0,1144.7109375,1.0,283.1499938964844,286.4879150390625,292.2915344238281,293.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,19511.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805612206459045,1.0,0.0,0.0,1.114405393600464,1.1144105195999146,8.286666997037173e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4418.748046875,0.0,80.54605865478516,3304.857421875,0.0,826.2589111328125,0.3421033918857574,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033996582031,0.8467295169830322,0.2502976953983307,0.2257642447948455,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040405273437,0.8981539011001587,0.2987486124038696,0.28351491689682,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8650994300842285,0.2675392031669616,0.1875306069850921,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8622462749481201,0.2649964392185211,0.2513867020606994,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20318603515625,0.8334742784500122,0.2378772050142288,1.0726847648620603,287.20458984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.210693359375,1.0,0.4472678601741791,1.0,1.0,0.0,1.0,-2.425971508026123,2.42596697807312,4.737708422908327e-06,1.8767330646514893,0.5373245477676392,0.5373245477676392,0.0,79.73210144042969,130.0,15686.2568359375,-0.0,1144.7109375,1.0,283.1499938964844,286.4879150390625,292.2915344238281,293.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,19511.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805612206459045,1.0,0.0,0.0,1.114405393600464,1.1144105195999146,8.286666997037173e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4418.748046875,0.0,80.54605865478516,3304.857421875,0.0,826.2589111328125,0.3421033918857574,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.8053670525550842,0.2523764669895172,0.2282541096210479,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.8511582612991333,0.3009770810604095,0.2860725820064544,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8228529691696167,0.2700394093990326,0.1897502690553665,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8207747340202332,0.2679565846920013,0.25483438372612,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.7913358211517334,0.2395308464765548,1.083203911781311,287.3167724609375,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3221740722656,1.0,0.463449478149414,1.0,1.0,0.0,1.0,-2.451481580734253,2.451476812362671,4.837770120502682e-06,1.896475315093994,0.5247907638549805,0.5247907638549805,0.0,96.87997436523438,118.0,15285.875,-0.0,1245.845947265625,1.0,283.1499938964844,286.5791931152344,292.3119201660156,293.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,19211.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704889893531799,1.0,0.0,0.0,1.057807445526123,1.0578123331069946,7.466320539606387e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4406.8818359375,0.0,72.43966674804688,3304.857421875,0.0,777.4397583007812,0.3316241502761841,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.8053670525550842,0.2523764669895172,0.2282541096210479,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.8511582612991333,0.3009770810604095,0.2860725820064544,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8228529691696167,0.2700394093990326,0.1897502690553665,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8207747340202332,0.2679565846920013,0.25483438372612,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.7913358211517334,0.2395308464765548,1.083203911781311,287.3167724609375,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3221740722656,1.0,0.463449478149414,1.0,1.0,0.0,1.0,-2.451481580734253,2.451476812362671,4.837770120502682e-06,1.896475315093994,0.5247907638549805,0.5247907638549805,0.0,96.87997436523438,118.0,15285.875,-0.0,1245.845947265625,1.0,283.1499938964844,286.5791931152344,292.3119201660156,293.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,19211.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704889893531799,1.0,0.0,0.0,1.057807445526123,1.0578123331069946,7.466320539606387e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4406.8818359375,0.0,72.43966674804688,3304.857421875,0.0,777.4397583007812,0.3316241502761841,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.7946349382400513,0.2544198036193847,0.2302985787391662,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.41357421875,0.8406642079353333,0.3036202788352966,0.2887103855609894,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.812999427318573,0.2725242376327514,0.1916458904743194,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.811311662197113,0.2708761692047119,0.2578162550926208,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129333496094,0.7804636359214783,0.241144984960556,1.0915167331695557,287.4140014648437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.4184875488281,1.0,0.4701716303825378,1.0,1.0,0.0,1.0,-2.472959041595459,2.472954273223877,4.922965217701858e-06,1.9131568670272827,0.514270544052124,0.514270544052124,0.0,103.3310775756836,106.0,14975.8427734375,-0.0,1298.9219970703125,1.0,283.1499938964844,286.6654663085937,292.3326416015625,293.2281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18962.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616505146026611,1.0,0.0,0.0,1.0120562314987185,1.0120608806610107,6.8344363057804e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4399.30712890625,0.0,66.31983947753906,3304.857421875,0.0,736.8988037109375,0.3232950270175934,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.7946349382400513,0.2544198036193847,0.2302985787391662,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.41357421875,0.8406642079353333,0.3036202788352966,0.2887103855609894,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.812999427318573,0.2725242376327514,0.1916458904743194,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.811311662197113,0.2708761692047119,0.2578162550926208,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129333496094,0.7804636359214783,0.241144984960556,1.0915167331695557,287.4140014648437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.4184875488281,1.0,0.4701716303825378,1.0,1.0,0.0,1.0,-2.472959041595459,2.472954273223877,4.922965217701858e-06,1.9131568670272827,0.514270544052124,0.514270544052124,0.0,103.3310775756836,106.0,14975.8427734375,-0.0,1298.9219970703125,1.0,283.1499938964844,286.6654663085937,292.3326416015625,293.2281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18962.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616505146026611,1.0,0.0,0.0,1.0120562314987185,1.0120608806610107,6.8344363057804e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4399.30712890625,0.0,66.31983947753906,3304.857421875,0.0,736.8988037109375,0.3232950270175934,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.7959064245223999,0.2554514110088348,0.2312149554491043,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561767578125,0.8420361280441284,0.3050229251384735,0.2900053858757019,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.8143578767776489,0.2737749218940735,0.1925113052129745,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.8128914833068848,0.2723374366760254,0.2591883242130279,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555969238281,0.7815230488777161,0.2419545650482177,1.0951130390167236,287.4565734863281,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.460693359375,1.0,0.4714397490024566,1.0,1.0,0.0,1.0,-2.482625961303711,2.48262095451355,4.961523245583521e-06,1.920645952224732,0.5096980929374695,0.5096980929374695,0.0,103.56351470947266,106.0,14858.8701171875,-0.0,1311.79345703125,1.0,283.1499938964844,286.7065734863281,292.3440246582031,293.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18855.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578559637069702,1.0,0.0,0.0,0.9926727414131165,0.9926773905754088,6.575150024445976e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4397.14990234375,0.0,63.841796875,3304.857421875,0.0,720.1312255859375,0.3198097646236419,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953308105469,0.8001161217689514,0.2564902603626251,0.2320870459079742,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.8463316559791565,0.3064572513103485,0.2912836968898773,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8184818625450134,0.2750311195850372,0.1933411508798599,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8172370791435242,0.273801177740097,0.2605089247226715,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7854529023170471,0.2427674978971481,1.0984691381454468,287.49609375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.4999084472656,1.0,0.4716938734054565,1.0,1.0,0.0,1.0,-2.491826057434082,2.491821050643921,4.998356416763272e-06,1.9277701377868648,0.5055700540542603,0.5055700540542603,0.0,102.43019104003906,94.0,14750.6123046875,-0.0,1318.372802734375,1.0,283.1499938964844,286.7445983886719,292.35577392578125,293.24005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18758.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545101165771484,1.0,0.0,0.0,0.9753915071487428,0.9753960967063904,6.348211201157028e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4395.623046875,0.0,61.686988830566406,3304.857421875,0.0,705.65625,0.3167215585708618,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8154841065406799,0.2585865557193756,0.2337387353181839,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8626087307929993,0.3093843162059784,0.2937915325164795,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8334435820579529,0.277557373046875,0.1949254125356674,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8325843811035156,0.2767359614372253,0.2630408704280853,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8005810976028442,0.2444031238555908,1.1046749353408811,287.5670471191406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703430175781,1.0,0.4700095355510711,1.0,1.0,0.0,1.0,-2.5092263221740723,2.509221076965332,5.06838341607363e-06,1.9412360191345213,0.4985916018486023,0.4985916018486023,0.0,97.18801879882812,82.0,14574.6669921875,-0.0,1317.6666259765625,1.0,283.1499938964844,286.8127746582031,292.3792724609375,293.2553405761719,293.1499938964844,293.1499938964844,283.1499938964844,18590.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490543842315674,1.0,0.0,0.0,0.9465342164039612,0.946538746356964,5.978139938633832e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4394.2978515625,0.0,58.19511795043945,3304.857421875,0.0,682.6651611328125,0.3115929961204529,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8154841065406799,0.2585865557193756,0.2337387353181839,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8626087307929993,0.3093843162059784,0.2937915325164795,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8334435820579529,0.277557373046875,0.1949254125356674,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8325843811035156,0.2767359614372253,0.2630408704280853,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8005810976028442,0.2444031238555908,1.1046749353408811,287.5670471191406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703430175781,1.0,0.4700095355510711,1.0,1.0,0.0,1.0,-2.5092263221740723,2.509221076965332,5.06838341607363e-06,1.9412360191345213,0.4985916018486023,0.4985916018486023,0.0,97.18801879882812,82.0,14574.6669921875,-0.0,1317.6666259765625,1.0,283.1499938964844,286.8127746582031,292.3792724609375,293.2553405761719,293.1499938964844,293.1499938964844,283.1499938964844,18590.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490543842315674,1.0,0.0,0.0,0.9465342164039612,0.946538746356964,5.978139938633832e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4394.2978515625,0.0,58.19511795043945,3304.857421875,0.0,682.6651611328125,0.3115929961204529,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8386030197143555,0.2606960535049438,0.2353071421384811,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8895821571350098,0.3123502135276794,0.2962424755096435,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8578640222549438,0.280092716217041,0.1964414864778518,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8573439717292786,0.2796740531921386,0.265474259853363,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8238754868507385,0.2460450232028961,1.1104276180267334,287.6282653808594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.631103515625,1.0,0.4663725197315216,1.0,1.0,0.0,1.0,-2.5257129669189453,2.525707721710205,5.135178071213886e-06,1.9539875984191888,0.4932348132133484,0.4932348132133484,0.0,89.29265594482422,70.0,14451.541015625,-0.0,1304.3458251953125,1.0,283.1499938964844,286.8712463378906,292.4022827148437,293.2727355957031,293.1499938964844,293.1499938964844,283.1499938964844,18449.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450380444526672,1.0,0.0,0.0,0.924451470375061,0.9244558811187744,5.702452199329856e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4395.07421875,0.0,55.59978103637695,3304.857421875,0.0,666.2146606445312,0.3076678812503814,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8386030197143555,0.2606960535049438,0.2353071421384811,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8895821571350098,0.3123502135276794,0.2962424755096435,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8578640222549438,0.280092716217041,0.1964414864778518,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8573439717292786,0.2796740531921386,0.265474259853363,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8238754868507385,0.2460450232028961,1.1104276180267334,287.6282653808594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.631103515625,1.0,0.4663725197315216,1.0,1.0,0.0,1.0,-2.5257129669189453,2.525707721710205,5.135178071213886e-06,1.9539875984191888,0.4932348132133484,0.4932348132133484,0.0,89.29265594482422,70.0,14451.541015625,-0.0,1304.3458251953125,1.0,283.1499938964844,286.8712463378906,292.4022827148437,293.2727355957031,293.1499938964844,293.1499938964844,283.1499938964844,18449.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450380444526672,1.0,0.0,0.0,0.924451470375061,0.9244558811187744,5.702452199329856e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4395.07421875,0.0,55.59978103637695,3304.857421875,0.0,666.2146606445312,0.3076678812503814,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8739780187606812,0.2628035843372345,0.2368176132440567,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.9323878884315492,0.3153251111507416,0.2986452877521515,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956781029701233,0.2826240360736847,0.1979108601808548,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955461978912354,0.282604455947876,0.2678404748439789,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8571580052375793,0.2476816624403,1.1158735752105713,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.68316650390625,1.0,0.4615465104579925,1.0,1.0,0.0,1.0,-2.541567325592041,2.541562080383301,5.199819952395046e-06,1.96624493598938,0.4894096851348877,0.4894096851348877,0.0,79.79600524902344,58.0,14379.1123046875,-0.0,1283.0908203125,1.0,283.1499938964844,286.9208679199219,292.4249572753906,293.29217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18330.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422466993331909,1.0,0.0,0.0,0.9083220362663268,0.9083263874053956,5.5052005620837014e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4397.892578125,0.0,53.72697830200195,3304.857421875,0.0,655.0139770507812,0.3047593533992767,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8739780187606812,0.2628035843372345,0.2368176132440567,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.9323878884315492,0.3153251111507416,0.2986452877521515,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956781029701233,0.2826240360736847,0.1979108601808548,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955461978912354,0.282604455947876,0.2678404748439789,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8571580052375793,0.2476816624403,1.1158735752105713,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.68316650390625,1.0,0.4615465104579925,1.0,1.0,0.0,1.0,-2.541567325592041,2.541562080383301,5.199819952395046e-06,1.96624493598938,0.4894096851348877,0.4894096851348877,0.0,79.79600524902344,58.0,14379.1123046875,-0.0,1283.0908203125,1.0,283.1499938964844,286.9208679199219,292.4249572753906,293.29217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18330.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422466993331909,1.0,0.0,0.0,0.9083220362663268,0.9083263874053956,5.5052005620837014e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4397.892578125,0.0,53.72697830200195,3304.857421875,0.0,655.0139770507812,0.3047593533992767,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9023022055625916,0.2639794051647186,0.2376434057950973,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.9652435779571532,0.3169880509376526,0.2999720275402069,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.9271138310432434,0.2840352058410644,0.1987171322107315,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.927241325378418,0.2842379510402679,0.2691418826580047,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.884152352809906,0.2485915273427963,1.1188154220581057,287.7066650390625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7088317871094,1.0,0.4585013091564178,1.0,1.0,0.0,1.0,-2.550220966339112,2.550215721130371,5.235272510617506e-06,1.972933650016785,0.4879096746444702,0.4879096746444702,0.0,74.02375793457031,58.0,14360.0048828125,-0.0,1268.8057861328125,1.0,283.1499938964844,286.945068359375,292.4376525878906,293.3040466308594,293.1499938964844,293.1499938964844,283.1499938964844,18271.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411696434020996,1.0,0.0,0.0,0.901658535003662,0.9016628861427308,5.4247241365601446e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4400.3740234375,0.0,52.94792938232422,3304.857421875,0.0,650.742431640625,0.3035228550434112,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9333317279815674,0.2649007737636566,0.2382842898368835,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251892089844,0.9917212724685668,0.3182913959026336,0.3010058403015136,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.959032952785492,0.2851392030715942,0.199343204498291,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.959356129169464,0.2855161130428314,0.2701538503170013,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9119971990585328,0.2493015229701995,1.1210788488388062,287.7253723144531,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7273864746094,1.0,0.4559891819953918,1.0,1.0,0.0,1.0,-2.5569210052490234,2.556915760040283,5.262803369987523e-06,1.9781115055084229,0.487036794424057,0.487036794424057,0.0,69.33273315429688,76.0,14355.251953125,-0.0,1256.706298828125,1.0,283.1499938964844,286.96240234375,292.4477233886719,293.3139343261719,293.1499938964844,293.1499938964844,283.1499938964844,18228.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405508279800415,1.0,0.0,0.0,0.8975113034248352,0.8975156545639038,5.3749364070654344e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4402.77197265625,0.0,52.45461654663086,3304.857421875,0.0,648.30078125,0.3027274906635284,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.9441582560539246,0.2659386396408081,0.2391685396432876,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.9990000128746032,0.3197747766971588,0.3021258413791656,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.969031035900116,0.2863829731941223,0.2001743763685226,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9695520401000975,0.2869583070278168,0.2714657187461853,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9222996830940248,0.2500984668731689,1.1244207620620728,287.74542236328125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.747314453125,1.0,0.4569916427135467,1.0,1.0,0.0,1.0,-2.5654101371765137,2.565404891967773,5.297873030940536e-06,1.984713196754456,0.4863767921924591,0.4863767921924591,0.0,68.29212188720703,76.0,14362.8828125,-0.0,1262.9674072265625,1.0,283.1499938964844,286.9805603027344,292.4592590332031,293.3258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18181.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400903820991516,1.0,0.0,0.0,0.8939417600631714,0.8939460515975952,5.3322672499689374e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4406.03466796875,0.0,52.015384674072266,3304.857421875,0.0,646.4901123046875,0.3020059466361999,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9395127296447754,0.2669555246829986,0.2401188313961029,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9963982105255128,0.3212419152259826,0.3037731349468231,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9649978280067444,0.287605345249176,0.2010563462972641,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9657536149024964,0.2883808612823486,0.2728475928306579,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.917441725730896,0.2508758008480072,1.128096103668213,287.7645874023437,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7664794921875,1.0,0.4595690667629242,1.0,1.0,0.0,1.0,-2.576225519180298,2.5762200355529785,5.342401436791988e-06,1.992964267730713,0.4860722422599792,0.4860722422599792,0.0,69.50299835205078,94.0,14386.2236328125,-0.0,1281.537109375,1.0,283.1499938964844,286.99755859375,292.4710388183594,293.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18136.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398939251899719,1.0,0.0,0.0,0.8915671110153198,0.8915714025497437,5.303975569859176e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4409.9609375,0.0,51.69942474365234,3304.857421875,0.0,645.7191162109375,0.3014707267284393,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9017012119293212,0.2689339518547058,0.242151141166687,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.9657459855079652,0.3240765333175659,0.3067293465137481,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.927163541316986,0.2899510860443115,0.202907457947731,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9284951686859132,0.2911315262317657,0.2757337689399719,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825083374977112,0.2523426413536072,1.1360397338867188,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.468108981847763,1.0,1.0,0.0,1.0,-2.5974020957946777,2.597396850585937,5.430546934803715e-06,2.009324789047241,0.4864930510520935,0.4864930510520935,0.0,76.9377670288086,112.0,14467.763671875,-0.0,1341.3118896484375,1.0,283.1499938964844,287.0271911621094,292.4955139160156,293.3668518066406,293.1499938964844,293.1499938964844,283.1499938964844,18051.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403376221656799,1.0,0.0,0.0,0.8902642130851746,0.8902685046195984,5.28848502767687e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4419.70556640625,0.0,51.41632080078125,3304.857421875,0.0,647.461669921875,0.3009324669837951,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9017012119293212,0.2689339518547058,0.242151141166687,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.9657459855079652,0.3240765333175659,0.3067293465137481,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.927163541316986,0.2899510860443115,0.202907457947731,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9284951686859132,0.2911315262317657,0.2757337689399719,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825083374977112,0.2523426413536072,1.1360397338867188,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.468108981847763,1.0,1.0,0.0,1.0,-2.5974020957946777,2.597396850585937,5.430546934803715e-06,2.009324789047241,0.4864930510520935,0.4864930510520935,0.0,76.9377670288086,112.0,14467.763671875,-0.0,1341.3118896484375,1.0,283.1499938964844,287.0271911621094,292.4955139160156,293.3668518066406,293.1499938964844,293.1499938964844,283.1499938964844,18051.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403376221656799,1.0,0.0,0.0,0.8902642130851746,0.8902685046195984,5.28848502767687e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4419.70556640625,0.0,51.41632080078125,3304.857421875,0.0,647.461669921875,0.3009324669837951,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603177666664124,0.2709095180034637,0.2443318963050842,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.9173731803894044,0.3268392980098724,0.3097807765007019,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821864128112793,0.2921406626701355,0.2047781497240066,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8837015628814697,0.2937297523021698,0.2786507904529571,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425711989402771,0.2536850869655609,1.1442440748214722,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290405273437,1.0,0.4796053171157837,1.0,1.0,0.0,1.0,-2.61929988861084,2.6192944049835205,5.522460014617536e-06,2.0262458324432373,0.4882322251796722,0.4882322251796722,0.0,88.72027587890625,130.0,14596.6748046875,-0.0,1422.3648681640625,1.0,283.1499938964844,287.0503845214844,292.52105712890625,293.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17971.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419097542762756,1.0,0.0,0.0,0.8933218121528625,0.8933260440826416,5.3248736975319844e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4431.7314453125,0.0,51.56998825073242,3304.857421875,0.0,653.6746215820312,0.3010657727718353,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603177666664124,0.2709095180034637,0.2443318963050842,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.9173731803894044,0.3268392980098724,0.3097807765007019,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821864128112793,0.2921406626701355,0.2047781497240066,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8837015628814697,0.2937297523021698,0.2786507904529571,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425711989402771,0.2536850869655609,1.1442440748214722,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290405273437,1.0,0.4796053171157837,1.0,1.0,0.0,1.0,-2.61929988861084,2.6192944049835205,5.522460014617536e-06,2.0262458324432373,0.4882322251796722,0.4882322251796722,0.0,88.72027587890625,130.0,14596.6748046875,-0.0,1422.3648681640625,1.0,283.1499938964844,287.0503845214844,292.52105712890625,293.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17971.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419097542762756,1.0,0.0,0.0,0.8933218121528625,0.8933260440826416,5.3248736975319844e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4431.7314453125,0.0,51.56998825073242,3304.857421875,0.0,653.6746215820312,0.3010657727718353,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257071375846863,0.2728510499000549,0.246593102812767,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.876930296421051,0.3295204937458038,0.3128655254840851,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8451993465423584,0.2941931188106537,0.2066292762756347,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8469150066375732,0.2961914539337158,0.2815423905849457,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8083838820457458,0.2549017667770386,1.1523972749710083,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927422702312469,1.0,1.0,0.0,1.0,-2.641220092773437,2.641214609146118,5.615249392576516e-06,2.043188571929932,0.4912338852882385,0.4912338852882385,0.0,103.25064849853516,118.0,14770.82421875,-0.0,1517.13671875,1.0,283.1499938964844,287.0672912597656,292.54742431640625,293.4334411621094,293.1499938964844,293.1499938964844,283.1499938964844,17894.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445595383644104,1.0,0.0,0.0,0.9005438685417175,0.9005481600761414,5.4113201031213976e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4445.923828125,0.0,52.14098739624024,3304.857421875,0.0,664.2810668945312,0.3018399178981781,1.0,0.0,3.0,1.0,0.0
