time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257071375846863,0.2728510499000549,0.246593102812767,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.876930296421051,0.3295204937458038,0.3128655254840851,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8451993465423584,0.2941931188106537,0.2066292762756347,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8469150066375732,0.2961914539337158,0.2815423905849457,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8083838820457458,0.2549017667770386,1.1523972749710083,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927422702312469,1.0,1.0,0.0,1.0,-2.641220092773437,2.641214609146118,5.615249392576516e-06,2.043188571929932,0.4912338852882385,0.4912338852882385,0.0,103.25064849853516,118.0,14770.82421875,-0.0,1517.13671875,1.0,283.1499938964844,287.0672912597656,292.54742431640625,293.4334411621094,293.1499938964844,293.1499938964844,283.1499938964844,17894.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445595383644104,1.0,0.0,0.0,0.9005438685417175,0.9005481600761414,5.4113201031213976e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4445.923828125,0.0,52.14098739624024,3304.857421875,0.0,664.2810668945312,0.3018399178981781,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191695213317871,0.2747780978679657,0.2484584301710128,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696684837341309,0.3321381211280823,0.3154913187026977,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8383193016052246,0.2961460649967193,0.2081132680177688,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403416275978088,0.298549473285675,0.2839347422122955,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.800717294216156,0.2560161054134369,1.1581944227218628,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.4973386228084564,1.0,1.0,0.0,1.0,-2.658247232437134,2.658241510391236,5.687993962055771e-06,2.056414604187012,0.4954031407833099,0.4954031407833099,0.0,107.7374038696289,106.0,14979.8779296875,-0.0,1560.989990234375,1.0,283.1499938964844,287.0766906738281,292.5744323730469,293.470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17821.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481889247894287,1.0,0.0,0.0,0.911707639694214,0.9117119312286376,5.546316472759828e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4461.939453125,0.0,53.11680603027344,3304.857421875,0.0,679.0867309570312,0.303230345249176,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191695213317871,0.2747780978679657,0.2484584301710128,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696684837341309,0.3321381211280823,0.3154913187026977,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8383193016052246,0.2961460649967193,0.2081132680177688,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403416275978088,0.298549473285675,0.2839347422122955,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.800717294216156,0.2560161054134369,1.1581944227218628,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.4973386228084564,1.0,1.0,0.0,1.0,-2.658247232437134,2.658241510391236,5.687993962055771e-06,2.056414604187012,0.4954031407833099,0.4954031407833099,0.0,107.7374038696289,106.0,14979.8779296875,-0.0,1560.989990234375,1.0,283.1499938964844,287.0766906738281,292.5744323730469,293.470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17821.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481889247894287,1.0,0.0,0.0,0.911707639694214,0.9117119312286376,5.546316472759828e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4461.939453125,0.0,53.11680603027344,3304.857421875,0.0,679.0867309570312,0.303230345249176,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8217141032218933,0.2757723033428192,0.2493048161268234,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.872683584690094,0.3334464132785797,0.3166890144348144,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8408595323562622,0.2971062660217285,0.2087615728378296,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8430688381195068,0.2997085154056549,0.2850008904933929,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8030450344085693,0.2565561830997467,1.160481333732605,287.8705749511719,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8709716796875,1.0,0.4978037774562835,1.0,1.0,0.0,1.0,-2.665512800216675,2.6655070781707764,5.719133241655072e-06,2.0620367527008057,0.497901976108551,0.497901976108551,0.0,107.2091293334961,106.0,15097.9609375,-0.0,1568.76416015625,1.0,283.1499938964844,287.0784912109375,292.5881042480469,293.4904479980469,293.1499938964844,293.1499938964844,283.1499938964844,17785.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503210425376892,1.0,0.0,0.0,0.9187084436416626,0.9187127351760864,5.631821409224359e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4470.544921875,0.0,53.75541305541992,3304.857421875,0.0,687.9362182617188,0.304152101278305,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.826903223991394,0.2768082022666931,0.2501377165317535,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8787715435028076,0.334764689207077,0.3178454637527466,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8461563587188721,0.2980546355247497,0.2093667685985565,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8485771417617798,0.3008536398410797,0.2860065102577209,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8081462383270264,0.2570887804031372,1.1625036001205444,287.8737487792969,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740234375,1.0,0.4973976612091064,1.0,1.0,0.0,1.0,-2.672270059585572,2.6722640991210938,5.748159310314804e-06,2.067260980606079,0.5006682872772217,0.5006682872772217,0.0,105.4549560546875,94.0,15225.4052734375,-0.0,1570.27294921875,1.0,283.1499938964844,287.0787048339844,292.60186767578125,293.510498046875,293.1499938964844,293.1499938964844,283.1499938964844,17749.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526372194290161,1.0,0.0,0.0,0.9266356229782104,0.9266399145126344,5.729430085921194e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4479.5927734375,0.0,54.49517059326172,3304.857421875,0.0,697.6790771484375,0.3052233159542084,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8444562554359436,0.2789539098739624,0.2517886459827423,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993186354637146,0.3374234139919281,0.3200784623622894,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.864499568939209,0.2999232709407806,0.2104792594909668,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674302101135254,0.303110271692276,0.2878797352313995,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8246755599975586,0.2581366300582886,1.165971279144287,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946974515914917,1.0,1.0,0.0,1.0,-2.6846933364868164,2.684687614440918,5.801701263408177e-06,2.076857805252075,0.5069857835769653,0.5069857835769653,0.0,99.2835922241211,82.0,15508.7529296875,-0.0,1559.5673828125,1.0,283.1499938964844,287.0745849609375,292.6300354003906,293.552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17676.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577886700630188,1.0,0.0,0.0,0.9452568292617798,0.9452611804008484,5.962015592331228e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4499.12158203125,0.0,56.28801727294922,3304.857421875,0.0,719.8370361328125,0.3078198134899139,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8444562554359436,0.2789539098739624,0.2517886459827423,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993186354637146,0.3374234139919281,0.3200784623622894,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.864499568939209,0.2999232709407806,0.2104792594909668,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674302101135254,0.303110271692276,0.2878797352313995,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8246755599975586,0.2581366300582886,1.165971279144287,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946974515914917,1.0,1.0,0.0,1.0,-2.6846933364868164,2.684687614440918,5.801701263408177e-06,2.076857805252075,0.5069857835769653,0.5069857835769653,0.0,99.2835922241211,82.0,15508.7529296875,-0.0,1559.5673828125,1.0,283.1499938964844,287.0745849609375,292.6300354003906,293.552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17676.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577886700630188,1.0,0.0,0.0,0.9452568292617798,0.9452611804008484,5.962015592331228e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4499.12158203125,0.0,56.28801727294922,3304.857421875,0.0,719.8370361328125,0.3078198134899139,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730394244194031,0.2811512053012848,0.2534101605415344,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.9342488050460817,0.340098887681961,0.3222403228282928,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942974805831909,0.3017573952674866,0.2115008682012558,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977919220924377,0.305326372385025,0.2896238267421722,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503693342208862,0.2591599822044372,1.1689056158065796,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903359413146972,1.0,1.0,0.0,1.0,-2.6960904598236084,2.696084499359131,5.851020887348568e-06,2.085653781890869,0.5143169164657593,0.5143169164657593,0.0,90.79004669189452,70.0,15830.072265625,-0.0,1536.6243896484375,1.0,283.1499938964844,287.06500244140625,292.659423828125,293.597412109375,293.1499938964844,293.1499938964844,283.1499938964844,17601.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636132955551147,1.0,0.0,0.0,0.9675532579421996,0.9675576090812684,6.246592931802297e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4520.69140625,0.0,58.52052307128906,3304.857421875,0.0,745.720947265625,0.3110361099243164,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730394244194031,0.2811512053012848,0.2534101605415344,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.9342488050460817,0.340098887681961,0.3222403228282928,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942974805831909,0.3017573952674866,0.2115008682012558,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977919220924377,0.305326372385025,0.2896238267421722,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503693342208862,0.2591599822044372,1.1689056158065796,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903359413146972,1.0,1.0,0.0,1.0,-2.6960904598236084,2.696084499359131,5.851020887348568e-06,2.085653781890869,0.5143169164657593,0.5143169164657593,0.0,90.79004669189452,70.0,15830.072265625,-0.0,1536.6243896484375,1.0,283.1499938964844,287.06500244140625,292.659423828125,293.597412109375,293.1499938964844,293.1499938964844,283.1499938964844,17601.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636132955551147,1.0,0.0,0.0,0.9675532579421996,0.9675576090812684,6.246592931802297e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4520.69140625,0.0,58.52052307128906,3304.857421875,0.0,745.720947265625,0.3110361099243164,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182957410812378,0.2833795249462127,0.2550110816955566,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9822096228599548,0.3427822291851043,0.3243573904037475,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.94304221868515,0.3035509884357452,0.2124565839767456,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474918246269226,0.3074970543384552,0.2912737727165222,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912176489830017,0.260151743888855,1.1714543104171753,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849639534950256,1.0,1.0,0.0,1.0,-2.7067530155181885,2.70674729347229,5.897340088267811e-06,2.09387755393982,0.5226287245750427,0.5226287245750427,0.0,80.91943359375,58.0,16189.2099609375,-0.0,1506.0888671875,1.0,283.1499938964844,287.05029296875,292.69024658203125,293.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,17523.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701154470443726,1.0,0.0,0.0,0.9935470819473268,0.99355149269104,6.58673755538075e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4544.3994140625,0.0,61.23013305664063,3304.857421875,0.0,775.68359375,0.3149005770683288,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182957410812378,0.2833795249462127,0.2550110816955566,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9822096228599548,0.3427822291851043,0.3243573904037475,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.94304221868515,0.3035509884357452,0.2124565839767456,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474918246269226,0.3074970543384552,0.2912737727165222,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912176489830017,0.260151743888855,1.1714543104171753,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849639534950256,1.0,1.0,0.0,1.0,-2.7067530155181885,2.70674729347229,5.897340088267811e-06,2.09387755393982,0.5226287245750427,0.5226287245750427,0.0,80.91943359375,58.0,16189.2099609375,-0.0,1506.0888671875,1.0,283.1499938964844,287.05029296875,292.69024658203125,293.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,17523.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701154470443726,1.0,0.0,0.0,0.9935470819473268,0.99355149269104,6.58673755538075e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4544.3994140625,0.0,61.23013305664063,3304.857421875,0.0,775.68359375,0.3149005770683288,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9519704580307008,0.2848171889781952,0.2561022937297821,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9990000128746032,0.3446921110153198,0.3175657391548157,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9740981459617616,0.3046373128890991,0.2130799889564514,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9780938625335692,0.3088238835334778,0.2923440933227539,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9209561944007874,0.2607407867908478,1.1732088327407837,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554382324219,1.0,0.4807434678077698,1.0,1.0,0.0,1.0,-2.704082727432251,2.704076766967773,5.886558483325644e-06,2.092214584350586,0.5284181833267212,0.5284181833267212,0.0,75.53945922851562,58.0,16420.5625,-0.0,1477.5439453125,1.0,283.1499938964844,287.03717041015625,292.71075439453125,293.6781005859375,293.1499938964844,293.1499938964844,283.1499938964844,17471.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746272802352905,1.0,0.0,0.0,1.0121126174926758,1.0121170282363892,6.835198007593135e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4560.478515625,0.0,63.23409271240234,3304.857421875,0.0,797.1536865234375,0.317726731300354,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648486375808716,0.2855983674526214,0.2567441463470459,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9990000128746032,0.3464668691158294,0.3064400255680084,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9850070476531982,0.3051967024803161,0.2134326696395874,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9887394309043884,0.3095200061798095,0.2929494678974151,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9341428279876708,0.261031299829483,1.1742464303970337,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777238667011261,1.0,1.0,0.0,1.0,-2.693885087966919,2.6938793659210205,5.842282917001285e-06,2.0843429565429688,0.5317298173904419,0.5317298173904419,0.0,73.31845092773438,78.0,16536.181640625,-0.0,1453.2742919921875,1.0,283.1499938964844,287.0247497558594,292.7222900390625,293.6962280273437,293.1499938964844,293.1499938964844,283.1499938964844,17445.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772491693496704,1.0,0.0,0.0,1.02303147315979,1.023036003112793,6.983472644606081e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4568.888671875,0.0,64.44629669189453,3304.857421875,0.0,809.890869140625,0.3194239139556885,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9702793955802916,0.2866991758346557,0.2576963603496551,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9990000128746032,0.3495000004768371,0.3024096488952636,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9892736077308656,0.3059707283973694,0.2139535844326019,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.992987096309662,0.3104859888553619,0.2938343584537506,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.939450204372406,0.2614486813545227,1.175957202911377,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294372558594,1.0,0.4779475629329681,1.0,1.0,0.0,1.0,-2.6938915252685547,2.693885564804077,5.841247912030667e-06,2.0838418006896973,0.5365133285522461,0.5365133285522461,0.0,72.63922882080078,78.0,16731.505859375,-0.0,1450.18408203125,1.0,283.1499938964844,287.007568359375,292.7378234863281,293.720703125,293.1499938964844,293.1499938964844,283.1499938964844,17409.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808759331703186,1.0,0.0,0.0,1.0387917757034302,1.0387961864471436,7.200296892051483e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4580.8193359375,0.0,66.23150634765625,3304.857421875,0.0,827.8303833007812,0.3219074606895447,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9678438901901244,0.2878158092498779,0.2587090730667114,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9990000128746032,0.3522122502326965,0.3059362173080444,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9868445992469788,0.3067412972450256,0.2145070284605026,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9908088445663452,0.311448186635971,0.2947643101215362,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9358772039413452,0.2618739306926727,1.1779487133026123,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.822998046875,1.0,0.4801723659038543,1.0,1.0,0.0,1.0,-2.703507423400879,2.7035014629364014,5.882614914298756e-06,2.0910863876342773,0.541623592376709,0.541623592376709,0.0,73.54857635498047,98.0,16958.484375,-0.0,1467.5987548828125,1.0,283.1499938964844,286.99566650390625,292.75372314453125,293.7464904785156,293.1499938964844,293.1499938964844,283.1499938964844,17365.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584529459476471,1.0,0.0,0.0,1.0556482076644895,1.055652737617493,7.435871651750858e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4594.63427734375,0.0,68.17340850830078,3304.857421875,0.0,846.2838745117188,0.3245783448219299,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461937546730042,0.2901012897491455,0.2608797550201416,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.355277270078659,0.3288549184799194,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669491052627563,0.3082848191261291,0.2156900316476822,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9719985127449036,0.3133687973022461,0.296722948551178,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114925861358644,0.2627238035202026,1.1824692487716677,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896899759769439,1.0,1.0,0.0,1.0,-2.742795944213867,2.7427897453308105,6.054215646145167e-06,2.121185541152954,0.5528045892715454,0.5528045892715454,0.0,78.84576416015625,118.0,17492.076171875,-0.0,1547.3662109375,1.0,283.1499938964844,286.9792785644531,292.7899780273437,293.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,17262.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925207734107971,1.0,0.0,0.0,1.0929118394851685,1.092916488647461,7.970098891973977e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4627.4541015625,0.0,72.60958099365234,3304.857421875,0.0,888.0097045898438,0.3305696547031402,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461937546730042,0.2901012897491455,0.2608797550201416,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.355277270078659,0.3288549184799194,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669491052627563,0.3082848191261291,0.2156900316476822,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9719985127449036,0.3133687973022461,0.296722948551178,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114925861358644,0.2627238035202026,1.1824692487716677,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896899759769439,1.0,1.0,0.0,1.0,-2.742795944213867,2.7427897453308105,6.054215646145167e-06,2.121185541152954,0.5528045892715454,0.5528045892715454,0.0,78.84576416015625,118.0,17492.076171875,-0.0,1547.3662109375,1.0,283.1499938964844,286.9792785644531,292.7899780273437,293.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,17262.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925207734107971,1.0,0.0,0.0,1.0929118394851685,1.092916488647461,7.970098891973977e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4627.4541015625,0.0,72.60958099365234,3304.857421875,0.0,888.0097045898438,0.3305696547031402,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867021203041077,0.2923065423965454,0.2633777856826782,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9532949328422546,0.3559804558753967,0.3375630676746368,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.90456885099411,0.3097021281719208,0.2170903831720352,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.910149872303009,0.3151573538780212,0.2989686131477356,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.856884777545929,0.2634128332138061,1.1882508993148804,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024079084396362,1.0,1.0,0.0,1.0,-2.7666666507720947,2.766660451889038,6.161492819956038e-06,2.1403136253356934,0.5650780200958252,0.5650780200958252,0.0,92.75755310058594,138.0,18041.65625,-0.0,1647.8648681640625,1.0,283.1499938964844,286.9577331542969,292.8314514160156,293.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17147.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020567417144775,1.0,0.0,0.0,1.135006070137024,1.135010838508606,8.595869616101481e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4664.072265625,0.0,77.89808654785156,3304.857421875,0.0,940.313232421875,0.3375250995159149,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867021203041077,0.2923065423965454,0.2633777856826782,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9532949328422546,0.3559804558753967,0.3375630676746368,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.90456885099411,0.3097021281719208,0.2170903831720352,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.910149872303009,0.3151573538780212,0.2989686131477356,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.856884777545929,0.2634128332138061,1.1882508993148804,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024079084396362,1.0,1.0,0.0,1.0,-2.7666666507720947,2.766660451889038,6.161492819956038e-06,2.1403136253356934,0.5650780200958252,0.5650780200958252,0.0,92.75755310058594,138.0,18041.65625,-0.0,1647.8648681640625,1.0,283.1499938964844,286.9577331542969,292.8314514160156,293.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17147.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020567417144775,1.0,0.0,0.0,1.135006070137024,1.135010838508606,8.595869616101481e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4664.072265625,0.0,77.89808654785156,3304.857421875,0.0,940.313232421875,0.3375250995159149,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418082594871521,0.294368028640747,0.2658599317073822,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976993560791016,0.3576210737228393,0.3395449221134186,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567984700202942,0.3109135031700134,0.2184471189975738,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619127869606018,0.3167458176612854,0.3011587858200073,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.814166247844696,0.2639017701148987,1.1937185525894165,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162116885185242,1.0,1.0,0.0,1.0,-2.783872365951538,2.783866167068481,6.237692105059978e-06,2.153312921524048,0.578151285648346,0.578151285648346,0.0,109.93103790283205,156.0,18609.736328125,-0.0,1754.2662353515625,1.0,283.1499938964844,286.92431640625,292.8717956542969,293.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126744747161865,1.0,0.0,0.0,1.1812394857406616,1.1812443733215332,9.310421944519477e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4700.74169921875,0.0,84.08245849609375,3304.857421875,0.0,1001.6383056640624,0.3454169631004333,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418082594871521,0.294368028640747,0.2658599317073822,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976993560791016,0.3576210737228393,0.3395449221134186,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567984700202942,0.3109135031700134,0.2184471189975738,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619127869606018,0.3167458176612854,0.3011587858200073,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.814166247844696,0.2639017701148987,1.1937185525894165,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162116885185242,1.0,1.0,0.0,1.0,-2.783872365951538,2.783866167068481,6.237692105059978e-06,2.153312921524048,0.578151285648346,0.578151285648346,0.0,109.93103790283205,156.0,18609.736328125,-0.0,1754.2662353515625,1.0,283.1499938964844,286.92431640625,292.8717956542969,293.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126744747161865,1.0,0.0,0.0,1.1812394857406616,1.1812443733215332,9.310421944519477e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4700.74169921875,0.0,84.08245849609375,3304.857421875,0.0,1001.6383056640624,0.3454169631004333,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104845881462097,0.296373039484024,0.2683158814907074,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612690567970276,0.3597217500209808,0.342124193906784,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238222002983093,0.3119511902332306,0.2197014242410659,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.828743577003479,0.3181632161140442,0.3032141923904419,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801693081855774,0.2642423212528229,1.198638916015625,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.529952347278595,1.0,1.0,0.0,1.0,-2.7998156547546387,2.799809217453003,6.309298896667315e-06,2.165624618530273,0.5920783281326294,0.5920783281326294,0.0,127.8536376953125,144.0,19209.380859375,-0.0,1864.16552734375,1.0,283.1499938964844,286.88671875,292.9102478027344,294.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,16916.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238492727279663,1.0,0.0,0.0,1.2317692041397097,1.2317742109298706,1.0123999771849412e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4738.8681640625,0.0,91.28517150878906,3304.857421875,0.0,1069.494384765625,0.3542847633361816,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104845881462097,0.296373039484024,0.2683158814907074,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612690567970276,0.3597217500209808,0.342124193906784,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238222002983093,0.3119511902332306,0.2197014242410659,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.828743577003479,0.3181632161140442,0.3032141923904419,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801693081855774,0.2642423212528229,1.198638916015625,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.529952347278595,1.0,1.0,0.0,1.0,-2.7998156547546387,2.799809217453003,6.309298896667315e-06,2.165624618530273,0.5920783281326294,0.5920783281326294,0.0,127.8536376953125,144.0,19209.380859375,-0.0,1864.16552734375,1.0,283.1499938964844,286.88671875,292.9102478027344,294.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,16916.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238492727279663,1.0,0.0,0.0,1.2317692041397097,1.2317742109298706,1.0123999771849412e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4738.8681640625,0.0,91.28517150878906,3304.857421875,0.0,1069.494384765625,0.3542847633361816,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043268322944641,0.2973503768444061,0.2693507373332977,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8547792434692383,0.3608402609825134,0.3433221280574798,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8175297379493713,0.3124188184738159,0.2201573401689529,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225995302200317,0.318818986415863,0.3040094673633575,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734714150428772,0.2643662989139557,1.200028419494629,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329359769821167,1.0,1.0,0.0,1.0,-2.805678129196167,2.8056719303131104,6.335854777717032e-06,2.170207500457764,0.5993369817733765,0.5993369817733765,0.0,132.2091064453125,144.0,19515.390625,-0.0,1894.1898193359373,1.0,283.1499938964844,286.8659362792969,292.9290771484375,294.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,16856.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295655369758606,1.0,0.0,0.0,1.2586257457733154,1.258630871772766,1.057028384821024e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4758.38427734375,0.0,95.3083953857422,3304.857421875,0.0,1105.4715576171875,0.3590930998325348,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027241826057434,0.2983265221118927,0.270279973745346,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8531131744384766,0.3619883358478546,0.3444466292858124,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8155550360679626,0.3128709197044372,0.2205203622579574,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207825422286987,0.3194561898708343,0.3046765625476837,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712290287017822,0.2644760012626648,1.2008286714553833,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344293713569641,1.0,1.0,0.0,1.0,-2.8103480339050293,2.8103415966033936,6.356970516208094e-06,2.173823118209839,0.6067720651626587,0.6067720651626587,0.0,133.8799285888672,132.0,19824.658203125,-0.0,1909.574951171875,1.0,283.1499938964844,286.8434143066406,292.9476623535156,294.0806579589844,293.1499938964844,293.1499938964844,283.1499938964844,16796.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353275775909424,1.0,0.0,0.0,1.286499261856079,1.2865043878555298,1.1043645997688145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4778.03076171875,0.0,99.63330841064452,3304.857421875,0.0,1142.5772705078125,0.3641515076160431,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076149225234985,0.3002785742282867,0.2719547748565674,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.85808265209198,0.3643438816070556,0.3465693593025207,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192225098609924,0.3137445747852325,0.221079483628273,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246977925300598,0.3206917345523834,0.3057766854763031,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743903398513794,0.2646706700325012,1.2013791799545288,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340916514396667,1.0,1.0,0.0,1.0,-2.817570209503174,2.817564010620117,6.389664577000076e-06,2.1793997287750244,0.6221615076065063,0.6221615076065063,0.0,132.2730255126953,120.0,20454.697265625,-0.0,1913.3289794921875,1.0,283.1499938964844,286.7948913574219,292.9842834472656,294.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,16676.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468896269798279,1.0,0.0,0.0,1.345233678817749,1.3452390432357788,1.2075048516635434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4817.99462890625,0.0,109.25554656982422,3304.857421875,0.0,1219.4974365234375,0.3750171065330505,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076149225234985,0.3002785742282867,0.2719547748565674,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.85808265209198,0.3643438816070556,0.3465693593025207,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192225098609924,0.3137445747852325,0.221079483628273,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246977925300598,0.3206917345523834,0.3057766854763031,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743903398513794,0.2646706700325012,1.2013791799545288,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340916514396667,1.0,1.0,0.0,1.0,-2.817570209503174,2.817564010620117,6.389664577000076e-06,2.1793997287750244,0.6221615076065063,0.6221615076065063,0.0,132.2730255126953,120.0,20454.697265625,-0.0,1913.3289794921875,1.0,283.1499938964844,286.7948913574219,292.9842834472656,294.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,16676.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468896269798279,1.0,0.0,0.0,1.345233678817749,1.3452390432357788,1.2075048516635434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4817.99462890625,0.0,109.25554656982422,3304.857421875,0.0,1219.4974365234375,0.3750171065330505,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195493221282959,0.3022219538688659,0.2734661102294922,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712201714515686,0.3667474389076233,0.3485786020755768,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299556374549866,0.3145833313465118,0.2214903980493545,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357626795768738,0.3218837976455688,0.3066673278808594,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849140763282776,0.2648417055606842,1.2010235786437988,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308653116226196,1.0,1.0,0.0,1.0,-2.822939872741699,2.8229334354400635,6.4139908317883965e-06,2.183529853820801,0.6382198929786682,0.6382198929786682,0.0,126.36680603027344,108.0,21099.04296875,-0.0,1893.4478759765625,1.0,283.1499938964844,286.74267578125,293.0206604003906,294.21697998046875,293.1499938964844,293.1499938964844,283.1499938964844,16556.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658435583114624,1.0,0.0,0.0,1.407855749130249,1.4078612327575684,1.3225427153429337e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4858.97998046875,0.0,120.30414581298828,3304.857421875,0.0,1299.4541015625,0.3868822157382965,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195493221282959,0.3022219538688659,0.2734661102294922,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712201714515686,0.3667474389076233,0.3485786020755768,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299556374549866,0.3145833313465118,0.2214903980493545,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357626795768738,0.3218837976455688,0.3066673278808594,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849140763282776,0.2648417055606842,1.2010235786437988,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308653116226196,1.0,1.0,0.0,1.0,-2.822939872741699,2.8229334354400635,6.4139908317883965e-06,2.183529853820801,0.6382198929786682,0.6382198929786682,0.0,126.36680603027344,108.0,21099.04296875,-0.0,1893.4478759765625,1.0,283.1499938964844,286.74267578125,293.0206604003906,294.21697998046875,293.1499938964844,293.1499938964844,283.1499938964844,16556.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658435583114624,1.0,0.0,0.0,1.407855749130249,1.4078612327575684,1.3225427153429337e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4858.97998046875,0.0,120.30414581298828,3304.857421875,0.0,1299.4541015625,0.3868822157382965,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368533849716187,0.3041418492794037,0.2748679518699646,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914697766304016,0.3691758513450622,0.3505191206932068,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466538786888123,0.315384179353714,0.2218043506145477,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.853061854839325,0.3230315744876861,0.3074202537536621,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015606999397278,0.2649888098239898,1.2001051902770996,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259268283843994,1.0,1.0,0.0,1.0,-2.827136278152466,2.82712984085083,6.433007001760416e-06,2.186745405197144,0.6549258232116699,0.6549258232116699,0.0,117.96296691894533,96.0,21755.482421875,-0.0,1859.5931396484373,1.0,283.1499938964844,286.6877136230469,293.0570983886719,294.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,16438.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699447631835938,1.0,0.0,0.0,1.4742306470870972,1.4742363691329956,1.4501878808914628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4900.9990234375,0.0,132.9479522705078,3304.857421875,0.0,1382.1190185546875,0.3997399806976318,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368533849716187,0.3041418492794037,0.2748679518699646,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914697766304016,0.3691758513450622,0.3505191206932068,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466538786888123,0.315384179353714,0.2218043506145477,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.853061854839325,0.3230315744876861,0.3074202537536621,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015606999397278,0.2649888098239898,1.2001051902770996,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259268283843994,1.0,1.0,0.0,1.0,-2.827136278152466,2.82712984085083,6.433007001760416e-06,2.186745405197144,0.6549258232116699,0.6549258232116699,0.0,117.96296691894533,96.0,21755.482421875,-0.0,1859.5931396484373,1.0,283.1499938964844,286.6877136230469,293.0570983886719,294.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,16438.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699447631835938,1.0,0.0,0.0,1.4742306470870972,1.4742363691329956,1.4501878808914628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4900.9990234375,0.0,132.9479522705078,3304.857421875,0.0,1382.1190185546875,0.3997399806976318,1.0,0.0,3.0,1.0,0.0
