time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533216118812561,0.3055031299591064,0.2758254110813141,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.910887598991394,0.3709324896335602,0.3518893718719482,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629385232925415,0.3159330487251282,0.2219857722520828,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699201345443726,0.323827177286148,0.3078987896442413,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168153762817383,0.2650773227214813,1.1991995573043823,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.5217078328132629,1.0,1.0,0.0,1.0,-2.829639196395874,2.8296327590942383,6.444348400691524e-06,2.188656806945801,0.6673461198806763,0.6673461198806763,0.0,110.98333740234376,96.0,22233.9453125,-0.0,1829.859130859375,1.0,283.1499938964844,286.6468505859375,293.0834350585937,294.3359375,293.1499938964844,293.1499938964844,283.1499938964844,16354.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782023906707764,1.0,0.0,0.0,1.524246096611023,1.5242520570755005,1.5502564565395005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4931.83056640625,0.0,143.1387481689453,3304.857421875,0.0,1443.16064453125,0.409600555896759,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.860874354839325,0.3060287833213806,0.2761887907981872,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203335642814636,0.3716176748275757,0.3524185717105865,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704240918159485,0.3161379992961883,0.222047284245491,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776382207870483,0.3241277039051056,0.3080721497535705,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233165740966797,0.2651074826717376,1.1988035440444946,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5600891113281,1.0,0.5199626088142395,1.0,1.0,0.0,1.0,-2.8305184841156006,2.830512046813965,6.4483324422326405e-06,2.189327001571656,0.6722618341445923,0.6722618341445923,0.0,108.12969970703124,84.0,22420.93359375,-0.0,1817.4622802734373,1.0,283.1499938964844,286.6307373046875,293.0936584472656,294.3554382324219,293.1499938964844,293.1499938964844,283.1499938964844,16322.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814045906066895,1.0,0.0,0.0,1.5441666841506958,1.544172763824463,1.5910424622234134e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4943.9296875,0.0,147.36134338378906,3304.857421875,0.0,1467.2060546875,0.4135655760765075,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763156533241272,0.3069613575935364,0.2768269181251526,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396247267723083,0.3728440403938293,0.3533603250980377,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8856897950172424,0.3164906799793243,0.2221434712409973,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8932971954345703,0.3246504664421081,0.3083627223968506,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.836270809173584,0.265154629945755,1.1980385780334473,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167222023010254,1.0,1.0,0.0,1.0,-2.831963062286377,2.831956624984741,6.454875801864546e-06,2.190426111221313,0.6811660528182983,0.6811660528182983,0.0,102.87535858154295,84.0,22756.1015625,-0.0,1794.3443603515625,1.0,283.1499938964844,286.6016540527344,293.1119689941406,294.3903503417969,293.1499938964844,293.1499938964844,283.1499938964844,16266.9033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871063113212585,1.0,0.0,0.0,1.5804202556610107,1.5804264545440674,1.6666277247168185e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4965.68896484375,0.0,155.29287719726562,3304.857421875,0.0,1510.52197265625,0.4208343029022217,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8946042656898499,0.3078837394714355,0.2774519026279449,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608408808708192,0.3740724921226501,0.3542990386486053,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036789536476136,0.3168282508850097,0.2222244888544082,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120571613311768,0.3251571655273437,0.3086320161819458,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516937494277954,0.2651933133602142,1.1972094774246216,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133578777313232,1.0,1.0,0.0,1.0,-2.8332672119140625,2.8332607746124268,6.460781150963157e-06,2.1914162635803223,0.6902236342430115,0.6902236342430115,0.0,97.47056579589844,72.0,23092.154296875,-0.0,1770.258544921875,1.0,283.1499938964844,286.57232666015625,293.1302185058594,294.4252624511719,293.1499938964844,293.1499938964844,283.1499938964844,16212.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927821636199951,1.0,0.0,0.0,1.6174644231796265,1.6174707412719729,1.7456729040077337e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4987.59716796875,0.0,163.73219299316406,3304.857421875,0.0,1554.263427734375,0.4283271133899688,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436032772064208,0.3096844255924225,0.2786777317523956,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765550255775451,0.3538254499435425,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526076912879944,0.3174558281898498,0.2223624736070633,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.961600661277771,0.3261195123195648,0.3091349601745605,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917874693870544,0.2652385532855987,1.1954725980758667,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062232613563538,1.0,1.0,0.0,1.0,-2.8330342769622803,2.8330278396606445,6.4603668761265e-06,2.1915297508239746,0.7087948322296143,0.7087948322296143,0.0,86.7783432006836,90.0,23781.87890625,-0.0,1718.1368408203125,1.0,283.1499938964844,286.51611328125,293.16680908203125,294.4957580566406,293.1499938964844,293.1499938964844,283.1499938964844,16109.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040492296218872,1.0,0.0,0.0,1.6937717199325562,1.693778395652771,1.9142699159147014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5032.91748046875,0.0,182.2205505371093,3304.857421875,0.0,1642.854248046875,0.4439539015293121,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436032772064208,0.3096844255924225,0.2786777317523956,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765550255775451,0.3538254499435425,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526076912879944,0.3174558281898498,0.2223624736070633,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.961600661277771,0.3261195123195648,0.3091349601745605,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917874693870544,0.2652385532855987,1.1954725980758667,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062232613563538,1.0,1.0,0.0,1.0,-2.8330342769622803,2.8330278396606445,6.4603668761265e-06,2.1915297508239746,0.7087948322296143,0.7087948322296143,0.0,86.7783432006836,90.0,23781.87890625,-0.0,1718.1368408203125,1.0,283.1499938964844,286.51611328125,293.16680908203125,294.4957580566406,293.1499938964844,293.1499938964844,283.1499938964844,16109.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040492296218872,1.0,0.0,0.0,1.6937717199325562,1.693778395652771,1.9142699159147014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5032.91748046875,0.0,182.2205505371093,3304.857421875,0.0,1642.854248046875,0.4439539015293121,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444834589958192,0.3113656938076019,0.2802128195762634,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797214031219482,0.3549298346042633,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.95216166973114,0.3179837167263031,0.2227495610713958,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614970684051514,0.3269839584827423,0.3099747598171234,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908584713935852,0.2652149200439453,1.195457100868225,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078924298286438,1.0,1.0,0.0,1.0,-2.8374643325805664,2.8374578952789307,6.479303010564763e-06,2.19437575340271,0.7278923988342285,0.7278923988342285,0.0,87.12006378173828,108.0,24506.900390625,-0.0,1726.6827392578125,1.0,283.1499938964844,286.4625549316406,293.2041015625,294.56793212890625,293.1499938964844,293.1499938964844,283.1499938964844,16019.3388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153485417366028,1.0,0.0,0.0,1.7725319862365725,1.7725390195846558,2.0964358782293857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5079.87109375,0.0,202.94451904296875,3304.857421875,0.0,1733.9219970703125,0.4603359997272491,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444834589958192,0.3113656938076019,0.2802128195762634,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797214031219482,0.3549298346042633,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.95216166973114,0.3179837167263031,0.2227495610713958,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614970684051514,0.3269839584827423,0.3099747598171234,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908584713935852,0.2652149200439453,1.195457100868225,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078924298286438,1.0,1.0,0.0,1.0,-2.8374643325805664,2.8374578952789307,6.479303010564763e-06,2.19437575340271,0.7278923988342285,0.7278923988342285,0.0,87.12006378173828,108.0,24506.900390625,-0.0,1726.6827392578125,1.0,283.1499938964844,286.4625549316406,293.2041015625,294.56793212890625,293.1499938964844,293.1499938964844,283.1499938964844,16019.3388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153485417366028,1.0,0.0,0.0,1.7725319862365725,1.7725390195846558,2.0964358782293857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5079.87109375,0.0,202.94451904296875,3304.857421875,0.0,1733.9219970703125,0.4603359997272491,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128484725952148,0.3129449486732483,0.2819184958934784,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800545573234558,0.3817688822746277,0.3615156412124634,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.919191837310791,0.3184312582015991,0.2232850044965744,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.929392635822296,0.3277670741081238,0.3110158443450928,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630766272544861,0.2651190459728241,1.1964720487594604,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147861838340759,1.0,1.0,0.0,1.0,-2.8503682613372803,2.850361585617065,6.538862635352416e-06,2.204577684402466,0.7478348612785339,0.7478348612785339,0.0,94.6229476928711,126.0,25269.068359375,-0.0,1783.109130859375,1.0,283.1499938964844,286.4159240722656,293.24298095703125,294.64434814453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269650101661682,1.0,0.0,0.0,1.8538731336593628,1.853880524635315,2.2932606213998962e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5130.68505859375,0.0,226.1357269287109,3304.857421875,0.0,1829.7037353515625,0.4774636924266815,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128484725952148,0.3129449486732483,0.2819184958934784,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800545573234558,0.3817688822746277,0.3615156412124634,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.919191837310791,0.3184312582015991,0.2232850044965744,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.929392635822296,0.3277670741081238,0.3110158443450928,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630766272544861,0.2651190459728241,1.1964720487594604,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147861838340759,1.0,1.0,0.0,1.0,-2.8503682613372803,2.850361585617065,6.538862635352416e-06,2.204577684402466,0.7478348612785339,0.7478348612785339,0.0,94.6229476928711,126.0,25269.068359375,-0.0,1783.109130859375,1.0,283.1499938964844,286.4159240722656,293.24298095703125,294.64434814453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269650101661682,1.0,0.0,0.0,1.8538731336593628,1.853880524635315,2.2932606213998962e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5130.68505859375,0.0,226.1357269287109,3304.857421875,0.0,1829.7037353515625,0.4774636924266815,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744611740112305,0.3143476247787475,0.2836626768112182,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391940832138062,0.3838692903518677,0.3639242947101593,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788005113601685,0.3187373280525207,0.2238725125789642,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876413106918335,0.3284092545509338,0.3121274411678314,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282796740531921,0.2648847699165344,1.1978260278701782,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241735577583313,1.0,1.0,0.0,1.0,-2.8592171669006348,2.859210729598999,6.579156888619764e-06,2.211256265640259,0.7684288024902344,0.7684288024902344,0.0,107.0317611694336,144.0,26010.9375,-0.0,1857.31298828125,1.0,283.1499938964844,286.36688232421875,293.28082275390625,294.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,15860.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387539744377136,1.0,0.0,0.0,1.937098741531372,1.9371064901351929,2.503784344298765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5180.42578125,0.0,251.8897399902344,3304.857421875,0.0,1928.973876953125,0.4952062666416168,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744611740112305,0.3143476247787475,0.2836626768112182,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391940832138062,0.3838692903518677,0.3639242947101593,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788005113601685,0.3187373280525207,0.2238725125789642,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876413106918335,0.3284092545509338,0.3121274411678314,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282796740531921,0.2648847699165344,1.1978260278701782,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241735577583313,1.0,1.0,0.0,1.0,-2.8592171669006348,2.859210729598999,6.579156888619764e-06,2.211256265640259,0.7684288024902344,0.7684288024902344,0.0,107.0317611694336,144.0,26010.9375,-0.0,1857.31298828125,1.0,283.1499938964844,286.36688232421875,293.28082275390625,294.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,15860.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387539744377136,1.0,0.0,0.0,1.937098741531372,1.9371064901351929,2.503784344298765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5180.42578125,0.0,251.8897399902344,3304.857421875,0.0,1928.973876953125,0.4952062666416168,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571667671203613,0.3149904310703277,0.2845195233821869,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177828431129456,0.384943425655365,0.3652089536190033,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608067035675049,0.3188454806804657,0.2241639941930771,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8693847060203552,0.3286846578121185,0.3126798272132873,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.812163770198822,0.2647243738174438,1.1984964609146118,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294585824012756,1.0,1.0,0.0,1.0,-2.863611221313477,2.8636045455932617,6.599357675440842e-06,2.2146382331848145,0.7790008187294006,0.7790008187294006,0.0,114.28338623046876,144.0,26379.703125,-0.0,1899.708984375,1.0,283.1499938964844,286.3427734375,293.2990417480469,294.7562255859375,293.1499938964844,293.1499938964844,283.1499938964844,15831.0029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445756196975708,1.0,0.0,0.0,1.9792600870132449,1.9792680740356443,2.613961100905726e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5205.236328125,0.0,265.74688720703125,3304.857421875,0.0,1978.70947265625,0.5042684674263,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417203426361084,0.3155981004238128,0.2853617668151855,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993422985076904,0.3860180377960205,0.3665171265602112,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447186946868896,0.3189277946949005,0.2244504541158676,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.852970540523529,0.3289331793785095,0.313224583864212,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961245179176331,0.2645387649536133,1.1991381645202637,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.2837829589844,1.0,0.5349926948547363,1.0,1.0,0.0,1.0,-2.8679661750793457,2.867959499359131,6.6194115788675845e-06,2.2179908752441406,0.789758026599884,0.789758026599884,0.0,122.0105209350586,147.0,26745.939453125,-0.0,1944.4957275390625,1.0,283.1499938964844,286.3189697265625,293.3169860839844,294.79248046875,293.1499938964844,293.1499938964844,283.1499938964844,15806.2216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503130435943604,1.0,0.0,0.0,2.021672487258911,2.02168083190918,2.7271875069345697e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5229.96923828125,0.0,280.2547302246094,3304.857421875,0.0,2028.16015625,0.5134308338165283,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248946070671082,0.3167342841625213,0.2867768406867981,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.880123496055603,0.3881609439849853,0.3689295053482055,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269380331039429,0.3190378248691559,0.2248317003250122,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350026607513428,0.3293695151805877,0.3140499889850616,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773919701576233,0.2641124725341797,1.1991915702819824,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419735908508301,1.0,1.0,0.0,1.0,-2.874084711074829,2.8740780353546143,6.647703230555635e-06,2.22273063659668,0.8118059635162354,0.8118059635162354,0.0,132.31576538085938,135.0,27457.98828125,-0.0,2004.9427490234373,1.0,283.1499938964844,286.2715759277344,293.35211181640625,294.8634948730469,293.1499938964844,293.1499938964844,283.1499938964844,15772.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614627480506897,1.0,0.0,0.0,2.1068406105041504,2.106849431991577,2.961807297197083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5278.60888671875,0.0,311.16925048828125,3304.857421875,0.0,2125.4150390625,0.5319606065750122,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248946070671082,0.3167342841625213,0.2867768406867981,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.880123496055603,0.3881609439849853,0.3689295053482055,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269380331039429,0.3190378248691559,0.2248317003250122,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350026607513428,0.3293695151805877,0.3140499889850616,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773919701576233,0.2641124725341797,1.1991915702819824,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419735908508301,1.0,1.0,0.0,1.0,-2.874084711074829,2.8740780353546143,6.647703230555635e-06,2.22273063659668,0.8118059635162354,0.8118059635162354,0.0,132.31576538085938,135.0,27457.98828125,-0.0,2004.9427490234373,1.0,283.1499938964844,286.2715759277344,293.35211181640625,294.8634948730469,293.1499938964844,293.1499938964844,283.1499938964844,15772.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614627480506897,1.0,0.0,0.0,2.1068406105041504,2.106849431991577,2.961807297197083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5278.60888671875,0.0,311.16925048828125,3304.857421875,0.0,2125.4150390625,0.5319606065750122,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241698145866394,0.3178150355815887,0.2877883017063141,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798894882202148,0.3903156220912933,0.3709883987903595,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254114389419556,0.3191244900226593,0.2249215096235275,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336982131004333,0.329769492149353,0.3144699335098266,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753180265426636,0.2636607587337494,1.1973646879196167,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424509644508362,1.0,1.0,0.0,1.0,-2.876196384429932,2.876189708709717,6.65750394546194e-06,2.224376678466797,0.8345712423324585,0.8345712423324585,0.0,133.38697814941406,123.0,28134.677734375,-0.0,2013.6705322265625,1.0,283.1499938964844,286.2242736816406,293.3862609863281,294.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,15762.3505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720231413841248,1.0,0.0,0.0,2.1918063163757324,2.1918156147003174,3.205514644832874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5325.521484375,0.0,344.4779052734375,3304.857421875,0.0,2218.8251953125,0.5506093502044678,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241698145866394,0.3178150355815887,0.2877883017063141,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798894882202148,0.3903156220912933,0.3709883987903595,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254114389419556,0.3191244900226593,0.2249215096235275,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336982131004333,0.329769492149353,0.3144699335098266,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753180265426636,0.2636607587337494,1.1973646879196167,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424509644508362,1.0,1.0,0.0,1.0,-2.876196384429932,2.876189708709717,6.65750394546194e-06,2.224376678466797,0.8345712423324585,0.8345712423324585,0.0,133.38697814941406,123.0,28134.677734375,-0.0,2013.6705322265625,1.0,283.1499938964844,286.2242736816406,293.3862609863281,294.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,15762.3505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720231413841248,1.0,0.0,0.0,2.1918063163757324,2.1918156147003174,3.205514644832874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5325.521484375,0.0,344.4779052734375,3304.857421875,0.0,2218.8251953125,0.5506093502044678,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324981331825256,0.3188804388046264,0.2885744273662567,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903743028640747,0.3925084471702575,0.3728615045547485,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329759240150452,0.3192334771156311,0.2248607128858566,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416522145271301,0.3301774859428406,0.3146722614765167,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825523614883423,0.2632324695587158,1.1945698261260986,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.539434552192688,1.0,1.0,0.0,1.0,-2.87620496749878,2.8761982917785645,6.657484391325852e-06,2.2243568897247314,0.8580774664878845,0.8580774664878845,0.0,128.87168884277344,111.0,28778.03125,-0.0,1991.5364990234373,1.0,283.1499938964844,286.1782531738281,293.4196472167969,294.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,15776.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781856894493103,1.0,0.0,0.0,2.2756807804107666,2.2756903171539307,3.455540991126327e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5370.6796875,0.0,379.8858642578125,3304.857421875,0.0,2306.828369140625,0.569176197052002,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324981331825256,0.3188804388046264,0.2885744273662567,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903743028640747,0.3925084471702575,0.3728615045547485,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329759240150452,0.3192334771156311,0.2248607128858566,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416522145271301,0.3301774859428406,0.3146722614765167,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825523614883423,0.2632324695587158,1.1945698261260986,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.539434552192688,1.0,1.0,0.0,1.0,-2.87620496749878,2.8761982917785645,6.657484391325852e-06,2.2243568897247314,0.8580774664878845,0.8580774664878845,0.0,128.87168884277344,111.0,28778.03125,-0.0,1991.5364990234373,1.0,283.1499938964844,286.1782531738281,293.4196472167969,294.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,15776.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781856894493103,1.0,0.0,0.0,2.2756807804107666,2.2756903171539307,3.455540991126327e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5370.6796875,0.0,379.8858642578125,3304.857421875,0.0,2306.828369140625,0.569176197052002,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439869284629822,0.3197229504585266,0.2891079187393188,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044575095176696,0.3942931294441223,0.3742967844009399,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438655138015747,0.3193438053131103,0.2247598767280578,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530582785606384,0.3305182456970215,0.3147548139095306,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932557463645935,0.2629166841506958,1.1920124292373655,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354863405227661,1.0,1.0,0.0,1.0,-2.8754758834838867,2.875469207763672,6.6540451371110976e-06,2.223764419555664,0.8774492740631104,0.8774492740631104,0.0,122.9126434326172,111.0,29270.0234375,-0.0,1961.1185302734373,1.0,283.1499938964844,286.1430969238281,293.4461975097656,295.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,15804.2861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891892790794373,1.0,0.0,0.0,2.341466426849365,2.3414766788482666,3.658215348423255e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5405.7197265625,0.0,409.48736572265625,3304.857421875,0.0,2373.0244140625,0.5838361978530884,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475074768066406,0.3199320137500763,0.2892319858074188,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.908875584602356,0.3947433829307556,0.3746510744094848,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.84723299741745,0.3193746507167816,0.2247307151556015,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565851449966431,0.3306056559085846,0.3147690594196319,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965481877326965,0.2628417015075683,1.1913504600524902,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343571305274963,1.0,1.0,0.0,1.0,-2.875237464904785,2.8752307891845703,6.652923730143812e-06,2.223572015762329,0.8823725581169128,0.8823725581169128,0.0,121.20724487304688,99.0,29389.8984375,-0.0,1952.367431640625,1.0,283.1499938964844,286.13458251953125,293.4528503417969,295.0616149902344,293.1499938964844,293.1499938964844,283.1499938964844,15813.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909526824951172,1.0,0.0,0.0,2.357677459716797,2.3576877117156982,3.7090455862198723e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5414.33251953125,0.0,417.0362548828125,3304.857421875,0.0,2389.012451171875,0.5874608159065247,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575889468193054,0.3204516172409057,0.2895281612873077,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220224022865297,0.3958765268325805,0.375531792640686,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8569206595420837,0.319457858800888,0.2246531546115875,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667124509811401,0.330828458070755,0.3147965967655182,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.805898129940033,0.2626614868640899,1.1896710395812988,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313302874565125,1.0,1.0,0.0,1.0,-2.874573469161988,2.8745667934417725,6.649805527558783e-06,2.2230379581451416,0.8948318958282471,0.8948318958282471,0.0,116.63735961914062,99.0,29684.07421875,-0.0,1928.8848876953125,1.0,283.1499938964844,286.1138610839844,293.4694519042969,295.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,15841.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952383160591125,1.0,0.0,0.0,2.397725343704224,2.397735595703125,3.836120185951586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5435.60791015625,0.0,436.1244201660156,3304.857421875,0.0,2427.972412109375,0.5964342355728149,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696407079696655,0.3209665715694427,0.2898078858852386,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377104043960572,0.3970198929309845,0.376409113407135,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685603141784668,0.319549411535263,0.2245717346668243,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.878819465637207,0.3310572206974029,0.3148165941238403,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164276480674744,0.2624914646148681,1.18797504901886,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280786752700806,1.0,1.0,0.0,1.0,-2.873851776123047,2.873845100402832,6.646419933531433e-06,2.222458839416504,0.9075081944465636,0.9075081944465636,0.0,111.73278045654295,87.0,29970.37109375,-0.0,1903.68017578125,1.0,283.1499938964844,286.0939636230469,293.486083984375,295.1239624023437,293.1499938964844,293.1499938964844,283.1499938964844,15875.1376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993587255477905,1.0,0.0,0.0,2.437010765075684,2.437021493911743,3.9628557146897947e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5456.50732421875,0.0,455.4676818847656,3304.857421875,0.0,2465.563232421875,0.608262300491333,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005093574523926,0.3218963742256164,0.2902821898460388,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733713269233704,0.3992622792720794,0.378122866153717,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985885381698608,0.3196863234043121,0.2243765890598297,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909942388534546,0.3314687311649322,0.3148107528686523,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417397737503052,0.262127548456192,1.184449315071106,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210841298103333,1.0,1.0,0.0,1.0,-2.8720030784606934,2.8719966411590576,6.637793831032468e-06,2.220994234085083,0.9330909848213196,0.9330909848213196,0.0,101.28375244140624,75.0,30686.490234375,-0.0,1849.529052734375,1.0,283.1499938964844,286.03631591796875,293.52398681640625,295.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,16392.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080573081970215,1.0,0.0,0.0,2.545883893966675,2.545895338058472,4.324844553593721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5509.232421875,0.0,514.4132080078125,3304.857421875,0.0,2545.314453125,0.6338647603988647,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005093574523926,0.3218963742256164,0.2902821898460388,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733713269233704,0.3992622792720794,0.378122866153717,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985885381698608,0.3196863234043121,0.2243765890598297,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909942388534546,0.3314687311649322,0.3148107528686523,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417397737503052,0.262127548456192,1.184449315071106,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210841298103333,1.0,1.0,0.0,1.0,-2.8720030784606934,2.8719966411590576,6.637793831032468e-06,2.220994234085083,0.9330909848213196,0.9330909848213196,0.0,101.28375244140624,75.0,30686.490234375,-0.0,1849.529052734375,1.0,283.1499938964844,286.03631591796875,293.52398681640625,295.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,16392.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080573081970215,1.0,0.0,0.0,2.545883893966675,2.545895338058472,4.324844553593721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5509.232421875,0.0,514.4132080078125,3304.857421875,0.0,2545.314453125,0.6338647603988647,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393754601478576,0.3226498663425445,0.2906619906425476,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015771150588989,0.3734531104564667,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363079071044922,0.3197154998779297,0.224156305193901,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493404030799866,0.331771969795227,0.3147706389427185,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719149827957153,0.2616831958293915,1.18088698387146,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131921172142029,1.0,1.0,0.0,1.0,-2.8608944416046143,2.8608877658843994,6.587559710169444e-06,2.2128593921661377,0.9590910077095032,0.9590910077095032,0.0,91.63206481933594,63.0,31387.7421875,-0.0,1785.686767578125,1.0,283.1499938964844,285.9701843261719,293.5630187988281,295.27252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17137.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173952698707581,1.0,0.0,0.0,2.66694974899292,2.6669623851776123,4.745948842810322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5562.6591796875,0.0,586.6924438476562,3304.857421875,0.0,2631.455322265625,0.6625202298164368,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393754601478576,0.3226498663425445,0.2906619906425476,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015771150588989,0.3734531104564667,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363079071044922,0.3197154998779297,0.224156305193901,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493404030799866,0.331771969795227,0.3147706389427185,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719149827957153,0.2616831958293915,1.18088698387146,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131921172142029,1.0,1.0,0.0,1.0,-2.8608944416046143,2.8608877658843994,6.587559710169444e-06,2.2128593921661377,0.9590910077095032,0.9590910077095032,0.0,91.63206481933594,63.0,31387.7421875,-0.0,1785.686767578125,1.0,283.1499938964844,285.9701843261719,293.5630187988281,295.27252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17137.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173952698707581,1.0,0.0,0.0,2.66694974899292,2.6669623851776123,4.745948842810322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5562.6591796875,0.0,586.6924438476562,3304.857421875,0.0,2631.455322265625,0.6625202298164368,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686449766159058,0.3230831027030945,0.2909073233604431,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070222675800323,0.3431499600410461,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652464985847472,0.319505512714386,0.2238849699497223,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769299030303956,0.3318410515785217,0.3146644830703735,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.896493673324585,0.2610604763031006,1.177200198173523,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027695298194885,1.0,1.0,0.0,1.0,-2.8212831020355225,2.821276903152466,6.406206921383273e-06,2.182131290435791,0.9848906993865968,0.9848906993865968,0.0,84.32642364501953,83.0,31898.916015625,-0.0,1688.548583984375,1.0,283.1499938964844,285.88592529296875,293.59600830078125,295.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18051.029296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262749314308167,1.0,0.0,0.0,2.794198989868164,2.794212579727173,5.209643632042571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5602.4072265625,0.0,670.3819580078125,3304.857421875,0.0,2713.797119140625,0.6927657127380371,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686449766159058,0.3230831027030945,0.2909073233604431,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070222675800323,0.3431499600410461,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652464985847472,0.319505512714386,0.2238849699497223,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769299030303956,0.3318410515785217,0.3146644830703735,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.896493673324585,0.2610604763031006,1.177200198173523,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027695298194885,1.0,1.0,0.0,1.0,-2.8212831020355225,2.821276903152466,6.406206921383273e-06,2.182131290435791,0.9848906993865968,0.9848906993865968,0.0,84.32642364501953,83.0,31898.916015625,-0.0,1688.548583984375,1.0,283.1499938964844,285.88592529296875,293.59600830078125,295.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18051.029296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262749314308167,1.0,0.0,0.0,2.794198989868164,2.794212579727173,5.209643632042571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5602.4072265625,0.0,670.3819580078125,3304.857421875,0.0,2713.797119140625,0.6927657127380371,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704134464263916,0.3234204351902008,0.2911987006664276,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137611985206604,0.3415795266628265,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664618968963624,0.3192591667175293,0.2236975878477096,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978304386138916,0.3318733870983124,0.3146743178367615,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971853852272034,0.2604838907718658,1.1744457483291626,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026722550392151,1.0,1.0,0.0,1.0,-2.816164970397949,2.816158533096313,6.381358161888784e-06,2.177431106567383,1.0,1.0,0.0,83.81136322021484,103.0,32555.787109375,-0.0,1678.38623046875,1.0,283.1499938964844,285.8182067871094,293.62615966796875,295.3937072753906,293.1499938964844,293.1499938964844,283.1499938964844,19222.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338087797164917,1.0,0.0,0.0,2.9202327728271484,2.9202473163604736,5.690209263775614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5647.75341796875,0.0,762.2930297851562,3304.857421875,0.0,2783.929443359375,0.7229203581809998,1.0,0.0,3.0,1.0,0.0
