time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704134464263916,0.3234204351902008,0.2911987006664276,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137611985206604,0.3415795266628265,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664618968963624,0.3192591667175293,0.2236975878477096,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978304386138916,0.3318733870983124,0.3146743178367615,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971853852272034,0.2604838907718658,1.1744457483291626,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026722550392151,1.0,1.0,0.0,1.0,-2.816164970397949,2.816158533096313,6.381358161888784e-06,2.177431106567383,1.0,1.0,0.0,83.81136322021484,103.0,32555.787109375,-0.0,1678.38623046875,1.0,283.1499938964844,285.8182067871094,293.62615966796875,295.3937072753906,293.1499938964844,293.1499938964844,283.1499938964844,19222.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338087797164917,1.0,0.0,0.0,2.9202327728271484,2.9202473163604736,5.690209263775614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5647.75341796875,0.0,762.2930297851562,3304.857421875,0.0,2783.929443359375,0.7229203581809998,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627805948257446,0.3236124515533447,0.2914206385612488,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159435629844665,0.3500275611877441,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583461284637452,0.3191700875759125,0.2236720025539398,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.97094988822937,0.3319185972213745,0.3147676885128021,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.889458954334259,0.2602284550666809,1.1735531091690063,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054602026939392,1.0,1.0,0.0,1.0,-2.825580358505249,2.8255739212036133,6.423733793781139e-06,2.184544801712036,1.0,1.0,0.0,85.71802520751953,103.0,32963.6796875,-0.0,1701.79638671875,1.0,283.1499938964844,285.79266357421875,293.6441345214844,295.42938232421875,293.1499938964844,293.1499938964844,283.1499938964844,20081.548828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376270532608032,1.0,0.0,0.0,2.984850645065308,2.98486590385437,5.944817189629248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5677.21240234375,0.0,814.0189819335938,3304.857421875,0.0,2819.552734375,0.7359114289283752,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506441354751588,0.3238333761692047,0.2916941344738006,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170841574668884,0.363078624010086,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456684589385986,0.3191144466400146,0.2236913293600082,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591975212097168,0.3319951295852661,0.3149192333221435,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782450556755066,0.2599897980690002,1.17290198802948,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097981691360474,1.0,1.0,0.0,1.0,-2.8410065174102783,2.8410000801086426,6.493778528238181e-06,2.1963415145874023,1.0,1.0,0.0,88.78021240234375,123.0,33326.0859375,-0.0,1740.1666259765625,1.0,283.1499938964844,285.7802734375,293.6626892089844,295.4647827148437,293.1499938964844,293.1499938964844,283.1499938964844,20693.36328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841595470905304,1.0,0.0,0.0,3.0299782752990723,3.029994249343872,6.125934532974497e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5703.18603515625,0.0,851.5014038085938,3304.857421875,0.0,2856.62548828125,0.7497227191925049,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133955240249634,0.3243380188941955,0.2924425601959228,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945205450057985,0.4161828756332397,0.3949477076530456,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080680012702942,0.3190903663635254,0.2238992005586624,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218565225601196,0.3322318196296692,0.3154475390911102,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476313352584839,0.2595246136188507,1.172392725944519,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219606161117554,1.0,1.0,0.0,1.0,-2.88129997253418,2.881293296813965,6.680310889350949e-06,2.227949380874634,1.0,1.0,0.0,98.7289581298828,143.0,34163.36328125,-0.0,1851.30126953125,1.0,283.1499938964844,285.7607116699219,293.70281982421875,295.54541015625,293.1499938964844,293.1499938964844,283.1499938964844,22067.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504893779754639,1.0,0.0,0.0,3.1289780139923096,3.128994941711426,6.532785050694656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5765.8271484375,0.0,937.722900390625,3304.857421875,0.0,2939.854736328125,0.7739334106445312,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133955240249634,0.3243380188941955,0.2924425601959228,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945205450057985,0.4161828756332397,0.3949477076530456,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080680012702942,0.3190903663635254,0.2238992005586624,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218565225601196,0.3322318196296692,0.3154475390911102,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476313352584839,0.2595246136188507,1.172392725944519,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219606161117554,1.0,1.0,0.0,1.0,-2.88129997253418,2.881293296813965,6.680310889350949e-06,2.227949380874634,1.0,1.0,0.0,98.7289581298828,143.0,34163.36328125,-0.0,1851.30126953125,1.0,283.1499938964844,285.7607116699219,293.70281982421875,295.54541015625,293.1499938964844,293.1499938964844,283.1499938964844,22067.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504893779754639,1.0,0.0,0.0,3.1289780139923096,3.128994941711426,6.532785050694656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5765.8271484375,0.0,937.722900390625,3304.857421875,0.0,2939.854736328125,0.7739334106445312,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600189089775085,0.3246218562126159,0.2934638261795044,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380707740783693,0.4154933989048004,0.3945179581642151,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551961183547974,0.3189300298690796,0.2243666499853134,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666976690292358,0.3323311805725097,0.3163239657878876,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007076382637024,0.2588520050048828,1.1731443405151367,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343629717826843,1.0,1.0,0.0,1.0,-2.8837456703186035,2.8837389945983887,6.691529961244669e-06,2.2297840118408203,1.0,1.0,0.0,117.57861328125,163.0,34706.5390625,-0.0,1948.408203125,1.0,283.1499938964844,285.7279968261719,293.7369384765625,295.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,23368.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595457077026367,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917971404618584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5809.70947265625,0.0,1021.8690185546876,3304.857421875,0.0,3024.744140625,0.796194314956665,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600189089775085,0.3246218562126159,0.2934638261795044,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380707740783693,0.4154933989048004,0.3945179581642151,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551961183547974,0.3189300298690796,0.2243666499853134,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666976690292358,0.3323311805725097,0.3163239657878876,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007076382637024,0.2588520050048828,1.1731443405151367,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343629717826843,1.0,1.0,0.0,1.0,-2.8837456703186035,2.8837389945983887,6.691529961244669e-06,2.2297840118408203,1.0,1.0,0.0,117.57861328125,163.0,34706.5390625,-0.0,1948.408203125,1.0,283.1499938964844,285.7279968261719,293.7369384765625,295.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,23368.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595457077026367,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917971404618584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5809.70947265625,0.0,1021.8690185546876,3304.857421875,0.0,3024.744140625,0.796194314956665,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250329494476318,0.3247483968734741,0.2943230867385864,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938126564025879,0.4164484739303589,0.3958939909934997,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203423619270325,0.3186948895454407,0.2247709482908249,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.830924391746521,0.3323563039302826,0.3171167969703674,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651593089103699,0.2581127285957336,1.1734708547592163,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471252202987671,1.0,1.0,0.0,1.0,-2.8882625102996826,2.888255834579468,6.712416507070884e-06,2.2332355976104736,1.0,1.0,0.0,136.8796844482422,151.0,35226.765625,-0.0,2050.849609375,1.0,283.1499938964844,285.6991271972656,293.7640991210937,295.6667175292969,293.1499938964844,293.1499938964844,283.1499938964844,24616.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670135140419006,1.0,0.0,0.0,3.304728031158448,3.3047468662261963,7.287267749234161e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5849.74609375,0.0,1104.776123046875,3304.857421875,0.0,3094.794677734375,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250329494476318,0.3247483968734741,0.2943230867385864,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938126564025879,0.4164484739303589,0.3958939909934997,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203423619270325,0.3186948895454407,0.2247709482908249,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.830924391746521,0.3323563039302826,0.3171167969703674,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651593089103699,0.2581127285957336,1.1734708547592163,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471252202987671,1.0,1.0,0.0,1.0,-2.8882625102996826,2.888255834579468,6.712416507070884e-06,2.2332355976104736,1.0,1.0,0.0,136.8796844482422,151.0,35226.765625,-0.0,2050.849609375,1.0,283.1499938964844,285.6991271972656,293.7640991210937,295.6667175292969,293.1499938964844,293.1499938964844,283.1499938964844,24616.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670135140419006,1.0,0.0,0.0,3.304728031158448,3.3047468662261963,7.287267749234161e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5849.74609375,0.0,1104.776123046875,3304.857421875,0.0,3094.794677734375,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158515691757202,0.3248071372509002,0.2946141064167022,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837195634841919,0.4177745878696441,0.3972923755645752,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108320832252502,0.3184773623943329,0.2247983664274215,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217021822929382,0.3323602378368377,0.3173651099205017,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.755601167678833,0.2574606537818908,1.1716933250427246,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502845048904419,1.0,1.0,0.0,1.0,-2.8884944915771484,2.8884878158569336,6.713602033414645e-06,2.2334628105163574,1.0,1.0,0.0,143.09556579589844,151.0,35647.51171875,-0.0,2081.851318359375,1.0,283.1499938964844,285.673828125,293.7884521484375,295.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,25719.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725574612617493,1.0,0.0,0.0,3.377941370010376,3.3779611587524414,7.613731440869742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5883.3447265625,0.0,1179.84130859375,3304.857421875,0.0,3146.799560546875,0.831976056098938,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155047297477722,0.3248184323310852,0.2946310341358185,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834431767463684,0.4179764986038208,0.3974818587303161,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104475140571594,0.318452775478363,0.2247860580682754,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213537931442261,0.3323647081851959,0.3173764050006866,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551870942115784,0.257376879453659,1.1713498830795288,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.550372302532196,1.0,1.0,0.0,1.0,-2.888328790664673,2.888322114944458,6.712828962918138e-06,2.2333333492279053,1.0,1.0,0.0,143.3339080810547,139.0,35691.28125,-0.0,2082.747314453125,1.0,283.1499938964844,285.671630859375,293.7916259765625,295.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,25824.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732270002365112,1.0,0.0,0.0,3.3848671913146973,3.3848869800567627,7.644984520993603e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5886.88671875,0.0,1187.1134033203125,3304.857421875,0.0,3153.07958984375,0.8366302847862244,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156293034553528,0.3248647451400757,0.2946687042713165,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841478228569031,0.418846845626831,0.3982708752155304,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104544878005981,0.3183577954769134,0.224712923169136,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214560747146606,0.3323890566825866,0.3173913061618805,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549447417259216,0.2570382952690124,1.1697816848754885,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500498414039612,1.0,1.0,0.0,1.0,-2.887368440628052,2.887361764907837,6.708348792017205e-06,2.232583284378052,1.0,1.0,0.0,143.23483276367188,139.0,35937.5234375,-0.0,2080.647216796875,1.0,283.1499938964844,285.6549377441406,293.8060302734375,295.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,26541.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759843707084656,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857235573283106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5907.03466796875,0.0,1236.892578125,3304.857421875,0.0,3178.9375,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.817816972732544,0.3249212205410003,0.2946572005748749,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873111605644226,0.4197615385055542,0.3990493416786194,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125774264335632,0.31828373670578,0.2246097475290298,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236106038093567,0.3324308097362518,0.3173624873161316,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.756665825843811,0.2567232251167297,1.168037176132202,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488213300704956,1.0,1.0,0.0,1.0,-2.886035203933716,2.886028528213501,6.702127848257078e-06,2.2315402030944824,1.0,1.0,0.0,141.70285034179688,127.0,36114.98046875,-0.0,2070.87158203125,1.0,283.1499938964844,285.6450500488281,293.82000732421875,295.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,27005.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784834146499634,1.0,0.0,0.0,3.4613559246063232,3.461376667022705,7.994399311428424e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5921.66064453125,0.0,1269.42236328125,3304.857421875,0.0,3202.3662109375,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268743753433228,0.3250546455383301,0.2945475876331329,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994206786155701,0.421679139137268,0.400589644908905,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215188980102539,0.3181927502155304,0.2243597358465194,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326820731163025,0.3325635492801666,0.3172370195388794,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647959589958191,0.2561609148979187,1.1643071174621582,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444771647453308,1.0,1.0,0.0,1.0,-2.882820844650269,2.8828141689300537,6.687135737593053e-06,2.2290232181549072,1.0,1.0,0.0,135.63182067871094,115.0,36512.59765625,-0.0,2035.6507568359373,1.0,283.1499938964844,285.61993408203125,293.84930419921875,295.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830843567848206,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5955.150390625,0.0,1352.1043701171875,3304.857421875,0.0,3245.478759765625,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268743753433228,0.3250546455383301,0.2945475876331329,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994206786155701,0.421679139137268,0.400589644908905,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215188980102539,0.3181927502155304,0.2243597358465194,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326820731163025,0.3325635492801666,0.3172370195388794,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647959589958191,0.2561609148979187,1.1643071174621582,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444771647453308,1.0,1.0,0.0,1.0,-2.882820844650269,2.8828141689300537,6.687135737593053e-06,2.2290232181549072,1.0,1.0,0.0,135.63182067871094,115.0,36512.59765625,-0.0,2035.6507568359373,1.0,283.1499938964844,285.61993408203125,293.84930419921875,295.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830843567848206,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5955.150390625,0.0,1352.1043701171875,3304.857421875,0.0,3245.478759765625,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.841181218624115,0.3252042829990387,0.2943617701530456,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190921783447266,0.4236765801906585,0.402115523815155,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.835529088973999,0.3181695938110351,0.224085733294487,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472530245780945,0.3327561616897583,0.3170708417892456,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783786058425903,0.2556810677051544,1.1604880094528198,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385330319404602,1.0,1.0,0.0,1.0,-2.879312038421631,2.879305362701416,6.670784841844579e-06,2.226273536682129,1.0,1.0,0.0,127.03057861328124,103.0,36891.0546875,-0.0,1987.5992431640625,1.0,283.1499938964844,285.5961608886719,293.879150390625,295.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872501254081726,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5987.68115234375,0.0,1435.4495849609375,3304.857421875,0.0,3284.481689453125,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.841181218624115,0.3252042829990387,0.2943617701530456,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190921783447266,0.4236765801906585,0.402115523815155,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.835529088973999,0.3181695938110351,0.224085733294487,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472530245780945,0.3327561616897583,0.3170708417892456,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783786058425903,0.2556810677051544,1.1604880094528198,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385330319404602,1.0,1.0,0.0,1.0,-2.879312038421631,2.879305362701416,6.670784841844579e-06,2.226273536682129,1.0,1.0,0.0,127.03057861328124,103.0,36891.0546875,-0.0,1987.5992431640625,1.0,283.1499938964844,285.5961608886719,293.879150390625,295.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872501254081726,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5987.68115234375,0.0,1435.4495849609375,3304.857421875,0.0,3284.481689453125,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612818121910095,0.3253560960292816,0.2941270768642425,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947027623653412,0.4257278740406036,0.4036403596401214,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551149368286133,0.3182018101215362,0.2238105088472366,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678570985794067,0.3329982757568359,0.3168970942497253,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974452376365662,0.2552706003189087,1.156725287437439,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.531663179397583,1.0,1.0,0.0,1.0,-2.875800371170044,2.875793695449829,6.654444405285176e-06,2.2235231399536133,1.0,1.0,0.0,116.99600982666016,91.0,37257.55859375,-0.0,1932.6295166015625,1.0,283.1499938964844,285.5738525390625,293.909423828125,295.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891059160232544,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6019.6669921875,0.0,1519.6619873046875,3304.857421875,0.0,3320.111572265625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612818121910095,0.3253560960292816,0.2941270768642425,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947027623653412,0.4257278740406036,0.4036403596401214,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551149368286133,0.3182018101215362,0.2238105088472366,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678570985794067,0.3329982757568359,0.3168970942497253,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974452376365662,0.2552706003189087,1.156725287437439,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.531663179397583,1.0,1.0,0.0,1.0,-2.875800371170044,2.875793695449829,6.654444405285176e-06,2.2235231399536133,1.0,1.0,0.0,116.99600982666016,91.0,37257.55859375,-0.0,1932.6295166015625,1.0,283.1499938964844,285.5738525390625,293.909423828125,295.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891059160232544,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6019.6669921875,0.0,1519.6619873046875,3304.857421875,0.0,3320.111572265625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889774680137634,0.3255021274089813,0.2938579022884369,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791837334632874,0.4278199374675751,0.4051737189292907,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822640776634216,0.318280816078186,0.2235452979803085,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961067795753479,0.3332821428775787,0.3167319595813751,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.821850061416626,0.2549187242984772,1.1530828475952148,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242490768432617,1.0,1.0,0.0,1.0,-2.872424364089966,2.872417688369751,6.6387651713739615e-06,2.220883846282959,1.0,1.0,0.0,106.14983367919922,79.0,37618.625,-0.0,1874.0343017578125,1.0,283.1499938964844,285.5531311035156,293.9408264160156,295.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945737481117249,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6051.724609375,0.0,1604.881103515625,3304.857421875,0.0,3352.95361328125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889774680137634,0.3255021274089813,0.2938579022884369,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791837334632874,0.4278199374675751,0.4051737189292907,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822640776634216,0.318280816078186,0.2235452979803085,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961067795753479,0.3332821428775787,0.3167319595813751,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.821850061416626,0.2549187242984772,1.1530828475952148,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242490768432617,1.0,1.0,0.0,1.0,-2.872424364089966,2.872417688369751,6.6387651713739615e-06,2.220883846282959,1.0,1.0,0.0,106.14983367919922,79.0,37618.625,-0.0,1874.0343017578125,1.0,283.1499938964844,285.5531311035156,293.9408264160156,295.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945737481117249,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6051.724609375,0.0,1604.881103515625,3304.857421875,0.0,3352.95361328125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065262079238892,0.3255645930767059,0.2937137484550476,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.995186984539032,0.4288784861564636,0.4059472382068634,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995406031608582,0.3183356821537018,0.2234194725751876,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.914455771446228,0.3334377110004425,0.3166567087173462,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361970782279968,0.2547628879547119,1.151321530342102,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204105377197266,1.0,1.0,0.0,1.0,-2.870821952819824,2.8708152770996094,6.631334599660477e-06,2.219633340835572,1.0,1.0,0.0,100.53694915771484,79.0,37824.23046875,-0.0,1843.994873046875,1.0,283.1499938964844,285.5404052734375,293.957275390625,295.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962821960449219,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6070.111328125,0.0,1658.237060546875,3304.857421875,0.0,3368.905029296875,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206457734107972,0.3255694508552551,0.2936114072799682,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302422106266022,0.3973404169082641,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128536581993104,0.3183659613132477,0.2233463078737259,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292316436767578,0.3335680663585663,0.3166521787643432,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469002842903137,0.2545887529850006,1.1499228477478027,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159697532653809,1.0,1.0,0.0,1.0,-2.858607769012451,2.8586010932922363,6.5759054450609256e-06,2.2105841636657715,1.0,1.0,0.0,96.4430694580078,67.0,37898.10546875,-0.0,1804.7042236328125,1.0,283.1499938964844,285.5301513671875,293.9730834960937,296.0133056640625,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978682160377502,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6079.9267578125,0.0,1691.1439208984375,3304.857421875,0.0,3383.705078125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948474943637848,0.3253738582134247,0.2932665944099426,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361618757247925,0.3673009276390075,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940686047077179,0.3183163702487945,0.2231580764055252,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570760130882264,0.3337250053882599,0.3165899217128753,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682757616043091,0.2541922926902771,1.1470541954040527,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053030848503113,1.0,1.0,0.0,1.0,-2.818352699279785,2.8183465003967285,6.3920138018147554e-06,2.1794583797454834,1.0,1.0,0.0,88.78430938720703,85.0,37936.1953125,-0.0,1705.548095703125,1.0,283.1499938964844,285.4930725097656,294.0004272460937,296.0463256835937,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999075293540955,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6200.62890625,0.0,1778.6387939453125,3304.857421875,0.0,3402.72265625,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948474943637848,0.3253738582134247,0.2932665944099426,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361618757247925,0.3673009276390075,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940686047077179,0.3183163702487945,0.2231580764055252,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570760130882264,0.3337250053882599,0.3165899217128753,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682757616043091,0.2541922926902771,1.1470541954040527,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053030848503113,1.0,1.0,0.0,1.0,-2.818352699279785,2.8183465003967285,6.3920138018147554e-06,2.1794583797454834,1.0,1.0,0.0,88.78430938720703,85.0,37936.1953125,-0.0,1705.548095703125,1.0,283.1499938964844,285.4930725097656,294.0004272460937,296.0463256835937,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999075293540955,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6200.62890625,0.0,1778.6387939453125,3304.857421875,0.0,3402.72265625,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.95195734500885,0.324849933385849,0.2928473949432373,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432454705238342,0.3631431758403778,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445169568061828,0.3180809617042541,0.2230076491832733,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609187245368958,0.3337211012840271,0.3165974617004394,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710862398147583,0.2537634074687958,1.1450461149215698,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043087005615234,1.0,1.0,0.0,1.0,-2.8102152347564697,2.810208797454834,6.353754088195274e-06,2.172525405883789,1.0,1.0,0.0,87.6372299194336,105.0,38629.46875,-0.0,1687.777587890625,1.0,283.05206298828125,285.4043884277344,294.0481262207031,296.1308288574219,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057493805885316,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6503.06298828125,0.0,1853.162841796875,3304.857421875,0.0,3457.115234375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.95195734500885,0.324849933385849,0.2928473949432373,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432454705238342,0.3631431758403778,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445169568061828,0.3180809617042541,0.2230076491832733,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609187245368958,0.3337211012840271,0.3165974617004394,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710862398147583,0.2537634074687958,1.1450461149215698,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043087005615234,1.0,1.0,0.0,1.0,-2.8102152347564697,2.810208797454834,6.353754088195274e-06,2.172525405883789,1.0,1.0,0.0,87.6372299194336,105.0,38629.46875,-0.0,1687.777587890625,1.0,283.05206298828125,285.4043884277344,294.0481262207031,296.1308288574219,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057493805885316,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6503.06298828125,0.0,1853.162841796875,3304.857421875,0.0,3457.115234375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315451979637146,0.323575347661972,0.2920572161674499,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462847113609314,0.3834618926048279,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243709444999696,0.3172865808010101,0.2226915061473846,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941809058189392,0.3332068920135498,0.3164207637310028,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549333810806274,0.2529331147670746,1.1426947116851809,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.510657548904419,1.0,1.0,0.0,1.0,-2.830244541168213,2.830238103866577,6.44411557004787e-06,2.18776798248291,1.0,1.0,0.0,92.43118286132812,123.0,40403.40625,-0.0,1741.2874755859375,1.0,282.7560119628906,285.1989440917969,294.1276550292969,296.31396484375,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233350157737732,1.0,0.0,0.0,3.954878568649292,3.9549057483673096,1.0436613138153916e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6677.2421875,0.0,1893.5093994140625,3304.857421875,0.0,3619.903564453125,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315451979637146,0.323575347661972,0.2920572161674499,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462847113609314,0.3834618926048279,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243709444999696,0.3172865808010101,0.2226915061473846,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941809058189392,0.3332068920135498,0.3164207637310028,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549333810806274,0.2529331147670746,1.1426947116851809,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.510657548904419,1.0,1.0,0.0,1.0,-2.830244541168213,2.830238103866577,6.44411557004787e-06,2.18776798248291,1.0,1.0,0.0,92.43118286132812,123.0,40403.40625,-0.0,1741.2874755859375,1.0,282.7560119628906,285.1989440917969,294.1276550292969,296.31396484375,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233350157737732,1.0,0.0,0.0,3.954878568649292,3.9549057483673096,1.0436613138153916e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6677.2421875,0.0,1893.5093994140625,3304.857421875,0.0,3619.903564453125,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011999368667604,0.3218057453632355,0.2908486425876617,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442459344863891,0.4170971512794494,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955659866333008,0.3160716891288757,0.2221248298883438,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112251400947572,0.3322745263576507,0.3159190714359283,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315388560295105,0.251671701669693,1.1389117240905762,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208945274353027,1.0,1.0,0.0,1.0,-2.8633780479431152,2.8633713722229004,6.595768354600296e-06,2.213330268859864,1.0,1.0,0.0,100.88004302978516,123.0,42290.38671875,0.0,1833.9061279296875,1.0,282.4569702148437,285.003173828125,294.1781311035156,296.4651184082031,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428094625473022,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6472.50927734375,0.0,1917.0777587890625,3304.857421875,0.0,3797.959228515625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999239206314087,0.3217354714870453,0.2907924652099609,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440701603889465,0.4187125563621521,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943200707435608,0.3160227835178375,0.2220975756645202,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098697304725648,0.3322363197803497,0.3158932030200958,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304807543754578,0.2516160905361175,1.138723850250244,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213866233825684,1.0,1.0,0.0,1.0,-2.8649189472198486,2.864912271499634,6.602882876904914e-06,2.214527368545532,1.0,1.0,0.0,101.30596160888672,141.0,42318.140625,0.0,1838.4520263671875,1.0,282.4559631347656,285.0030517578125,294.1766967773437,296.4631652832031,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431747198104858,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6854.509765625,0.0,1917.830810546875,3304.857421875,0.0,3801.271484375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.8712016940116882,0.3206348121166229,0.2902780771255493,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.97593092918396,0.4419440925121307,0.4201186299324035,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.866163432598114,0.3152233064174652,0.2218959927558899,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.880820095539093,0.3315779566764831,0.3157519102096557,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.8058002591133118,0.250745952129364,1.137127161026001,286.0396728515625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1806030273437,286.0301513671875,1.0,0.5266135931015015,1.0,1.0,0.0,1.0,-2.8593459129333496,2.859339475631714,6.582170954061439e-06,2.212442874908448,1.0,1.0,0.0,110.81764221191406,141.0,43660.51953125,0.0,1878.8548583984373,1.0,282.1932678222656,284.83251953125,294.2260131835937,296.6269226074219,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560771584510804,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6664.23095703125,0.0,1926.0479736328125,3304.857421875,0.0,3917.541259765625,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
