time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496800065040588,0.3193666338920593,0.2895054221153259,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509528279304504,0.4405577778816223,0.4188201129436493,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452474474906921,0.3142846226692199,0.2215227782726287,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591123819351196,0.3307830095291137,0.3153848350048065,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.785182535648346,0.2497389614582061,1.1344654560089111,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319513082504272,1.0,1.0,0.0,1.0,-2.8571770191192627,2.857170581817627,6.568650405824883e-06,2.209174633026123,1.0,1.0,0.0,119.5719985961914,144.0,43840.234375,0.0,1915.1630859375,1.0,282.15594482421875,284.7897644042969,294.2093811035156,296.5829772949219,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962271213531494,1.0,0.0,0.0,3.981771945953369,3.9817991256713854,1.057903432410967e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7006.15576171875,0.0,1932.4005126953125,3304.857421875,0.0,3972.8056640625,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239874243736267,0.316592127084732,0.2875896394252777,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172182083129884,0.4389555156230926,0.4175228476524353,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203151226043701,0.3121947050094604,0.2205025255680084,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335250020027161,0.3289682567119598,0.3142668604850769,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.75983726978302,0.2475128024816513,1.1272770166397097,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375422239303589,1.0,1.0,0.0,1.0,-2.842109680175781,2.842103242874145,6.4996206674550194e-06,2.1975550651550293,1.0,1.0,0.0,132.0719757080078,132.0,45248.36328125,0.0,1951.643310546875,1.0,281.8558349609375,284.5701904296875,294.23272705078125,296.6793212890625,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978332817554474,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7149.111328125,0.0,1941.09619140625,3304.857421875,0.0,4114.21435546875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239874243736267,0.316592127084732,0.2875896394252777,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172182083129884,0.4389555156230926,0.4175228476524353,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203151226043701,0.3121947050094604,0.2205025255680084,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335250020027161,0.3289682567119598,0.3142668604850769,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.75983726978302,0.2475128024816513,1.1272770166397097,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375422239303589,1.0,1.0,0.0,1.0,-2.842109680175781,2.842103242874145,6.4996206674550194e-06,2.1975550651550293,1.0,1.0,0.0,132.0719757080078,132.0,45248.36328125,0.0,1951.643310546875,1.0,281.8558349609375,284.5701904296875,294.23272705078125,296.6793212890625,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978332817554474,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7149.111328125,0.0,1941.09619140625,3304.857421875,0.0,4114.21435546875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166568279266357,0.3136278390884399,0.2850945591926574,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096218943595886,0.437893658876419,0.4165741503238678,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134704232215881,0.3099215030670166,0.2190420776605606,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.82699054479599,0.3269480466842651,0.3125342428684234,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527757883071899,0.2451192885637283,1.1173232793807983,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359901189804077,1.0,1.0,0.0,1.0,-2.8221747875213623,2.8221683502197266,6.408828539861133e-06,2.18217134475708,1.0,1.0,0.0,134.4909210205078,120.0,46581.1171875,0.0,1931.3135986328125,1.0,281.5558166503906,284.3477478027344,294.2588195800781,296.7733764648437,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920961260795592,1.0,0.0,0.0,3.9912784099578857,3.9913060665130615,1.0629610187606886e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7292.05810546875,0.0,1946.274658203125,3304.857421875,0.0,4232.9482421875,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166568279266357,0.3136278390884399,0.2850945591926574,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096218943595886,0.437893658876419,0.4165741503238678,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134704232215881,0.3099215030670166,0.2190420776605606,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.82699054479599,0.3269480466842651,0.3125342428684234,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527757883071899,0.2451192885637283,1.1173232793807983,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359901189804077,1.0,1.0,0.0,1.0,-2.8221747875213623,2.8221683502197266,6.408828539861133e-06,2.18217134475708,1.0,1.0,0.0,134.4909210205078,120.0,46581.1171875,0.0,1931.3135986328125,1.0,281.5558166503906,284.3477478027344,294.2588195800781,296.7733764648437,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920961260795592,1.0,0.0,0.0,3.9912784099578857,3.9913060665130615,1.0629610187606886e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7292.05810546875,0.0,1946.274658203125,3304.857421875,0.0,4232.9482421875,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178063035011292,0.3110270202159881,0.2827464938163757,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.9132612347602844,0.4370577037334442,0.41573566198349,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8150889277458191,0.3079116642475128,0.2176194787025451,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8288261294364929,0.3251348733901977,0.3107958734035492,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.753779411315918,0.2430321723222732,1.1077613830566406,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.531572699546814,1.0,1.0,0.0,1.0,-2.803056240081787,2.8030500411987305,6.322279205051018e-06,2.1673829555511475,1.0,1.0,0.0,131.72564697265625,120.0,47846.36328125,0.0,1887.722412109375,1.0,281.2609558105469,284.1294250488281,294.30224609375,296.8871765136719,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.063940999301849e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7014.5703125,0.0,1948.9666748046875,3304.857421875,0.0,4300.0,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185021281242371,0.3105605244636535,0.2822740375995636,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146225452423096,0.4369265139102936,0.4155551493167877,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158789873123169,0.3075495362281799,0.2173303812742233,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296559453010559,0.324805736541748,0.3104390799999237,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544244527816772,0.2426497787237167,1.1058471202850342,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305104851722717,1.0,1.0,0.0,1.0,-2.799194097518921,2.7991878986358643,6.30484373687068e-06,2.1643850803375244,1.0,1.0,0.0,130.88868713378906,108.0,47853.40234375,0.0,1877.653564453125,1.0,281.2558288574219,284.12255859375,294.2989807128906,296.8746337890625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7438.58935546875,0.0,1949.3538818359373,3304.857421875,0.0,4300.0,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825943648815155,0.3074007332324981,0.2792464792728424,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277745485305786,0.4359020590782165,0.4143781065940857,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964676856995,0.3050976693630218,0.2154651582241058,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380475044250488,0.3225643932819366,0.3081173002719879,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615052461624146,0.2401300221681594,1.0935113430023191,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.522648274898529,1.0,1.0,0.0,1.0,-2.774284601211548,2.774278402328491,6.193049557623453e-06,2.1450865268707275,1.0,1.0,0.0,123.9323501586914,96.0,49076.63671875,0.0,1805.951904296875,1.0,280.9557800292969,283.8948974609375,294.3763732910156,297.0098571777344,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7595.10546875,0.0,1951.1844482421875,3304.857421875,0.0,4300.0,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825943648815155,0.3074007332324981,0.2792464792728424,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277745485305786,0.4359020590782165,0.4143781065940857,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964676856995,0.3050976693630218,0.2154651582241058,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380475044250488,0.3225643932819366,0.3081173002719879,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615052461624146,0.2401300221681594,1.0935113430023191,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.522648274898529,1.0,1.0,0.0,1.0,-2.774284601211548,2.774278402328491,6.193049557623453e-06,2.1450865268707275,1.0,1.0,0.0,123.9323501586914,96.0,49076.63671875,0.0,1805.951904296875,1.0,280.9557800292969,283.8948974609375,294.3763732910156,297.0098571777344,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7595.10546875,0.0,1951.1844482421875,3304.857421875,0.0,4300.0,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314892053604126,0.3058049976825714,0.2777159214019775,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370271563529968,0.4353682398796081,0.4137681722640991,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297073841094971,0.3038598299026489,0.2145157605409622,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441968560218811,0.321423590183258,0.3069235682487488,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669054865837097,0.2388659417629242,1.0872304439544678,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181339383125305,1.0,1.0,0.0,1.0,-2.7615883350372314,2.761582374572754,6.1364344219327904e-06,2.135241270065308,1.0,1.0,0.0,119.6287841796875,96.0,50198.328125,0.0,1766.294921875,1.0,280.6927185058594,283.7128295898437,294.4488525390625,297.18035888671875,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7359.94091796875,0.0,1951.798583984375,3304.857421875,0.0,4300.0,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378586173057556,0.3041490316390991,0.2760674953460693,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.947267770767212,0.4347700178623199,0.4130356609821319,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.836357593536377,0.3025721907615661,0.2134939730167389,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.851309597492218,0.3202308118343353,0.3056344389915466,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7731937766075134,0.2375666201114654,1.0806273221969604,284.9824523925781,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.9806213378906,1.0,0.5133041143417358,1.0,1.0,0.0,1.0,-2.7480149269104004,2.748008728027344,6.076201771065826e-06,2.1247191429138184,1.0,1.0,0.0,115.05955505371094,84.0,50255.83203125,0.0,1724.4229736328125,1.0,280.6556396484375,283.664794921875,294.46295166015625,297.1573791503906,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7754.8857421875,0.0,1952.2718505859373,3304.857421875,0.0,4300.0,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500684499740601,0.3016157150268554,0.27360999584198,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649254679679872,0.4338128268718719,0.4119389951229095,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489839434623718,0.3006030023097992,0.2119651138782501,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648465275764465,0.3183968067169189,0.3036924302577972,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851952314376831,0.2355961501598358,1.070707082748413,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.8722229003906,297.06182861328125,284.7831726074219,1.0,0.5056125521659851,1.0,1.0,0.0,1.0,-2.727651596069336,2.7276456356048584,5.986387350276345e-06,2.108928918838501,0.9968152046203612,0.9968152046203612,0.0,107.6114501953125,84.0,51389.9140625,0.0,1659.5731201171875,1.0,280.36553955078125,283.4477233886719,294.5475769042969,297.3162841796875,293.1499938964844,293.1499938964844,280.3500061035156,36074.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9935479164123535,3.99357533454895,1.0641701919666955e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7461.34375,0.0,1950.638427734375,3304.857421875,0.0,4300.0,0.982567310333252,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8546737432479858,0.3008089661598205,0.2727661430835724,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9709349274635316,0.4335155487060547,0.4115363657474518,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8537400960922241,0.2999738454818725,0.2114397287368774,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8699375987052917,0.3178062736988067,0.3030227124691009,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7896828055381775,0.2349611967802047,1.0673483610153198,284.771728515625,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029891729354858,1.0,1.0,0.0,1.0,-2.7206804752349854,2.720674514770508,5.955768756393809e-06,2.103511333465576,0.996042251586914,0.996042251586914,0.0,105.0994644165039,72.0,51379.1796875,0.0,1637.7576904296875,1.0,280.3557434082031,283.434326171875,294.5494689941406,297.30377197265625,293.1499938964844,293.1499938964844,280.04998779296875,36096.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9924099445343018,3.9924373626708975,1.0635636726874509e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7914.42236328125,0.0,1949.3148193359373,3304.857421875,0.0,4300.0,0.9823300242424012,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781208992004395,0.2974062263965606,0.2693768143653869,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960647225379944,0.4321489632129669,0.4099048674106598,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778475522994995,0.2973149418830871,0.2093232721090316,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954069018363953,0.3152959644794464,0.3003042638301849,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117251992225647,0.2323246300220489,1.0538029670715332,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919989705085754,1.0,1.0,0.0,1.0,-2.692559003829956,2.6925532817840576,5.833094292029273e-06,2.0816779136657715,0.9891162514686584,0.9891162514686584,0.0,94.5126953125,60.0,52442.15234375,0.0,1548.7423095703125,1.0,280.0558166503906,283.2049560546875,294.6335144042969,297.4451599121094,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8071.82080078125,0.0,1938.9132080078125,3304.857421875,0.0,4300.0,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781208992004395,0.2974062263965606,0.2693768143653869,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960647225379944,0.4321489632129669,0.4099048674106598,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778475522994995,0.2973149418830871,0.2093232721090316,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954069018363953,0.3152959644794464,0.3003042638301849,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117251992225647,0.2323246300220489,1.0538029670715332,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919989705085754,1.0,1.0,0.0,1.0,-2.692559003829956,2.6925532817840576,5.833094292029273e-06,2.0816779136657715,0.9891162514686584,0.9891162514686584,0.0,94.5126953125,60.0,52442.15234375,0.0,1548.7423095703125,1.0,280.0558166503906,283.2049560546875,294.6335144042969,297.4451599121094,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8071.82080078125,0.0,1938.9132080078125,3304.857421875,0.0,4300.0,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962112069129944,0.2938893139362335,0.2660405337810516,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324547350406647,0.3877334892749786,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966613411903381,0.2944975197315216,0.2072230130434036,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915786623954773,0.3126106560230255,0.2975890934467315,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270682692527771,0.2295744568109512,1.0405206680297852,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488349437713,1.0,1.0,0.0,1.0,-2.6401889324188232,2.640183210372925,5.608801075140946e-06,2.04138708114624,0.9790287017822266,0.9790287017822266,0.0,86.43620300292969,48.0,53133.99609375,0.0,1440.006103515625,1.0,279.75592041015625,282.9610900878906,294.7105712890625,297.5679626464844,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967196941375733,3.967224359512329,1.0501729548195726e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8196.462890625,0.0,1919.3038330078125,3304.857421875,0.0,4300.0,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962112069129944,0.2938893139362335,0.2660405337810516,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324547350406647,0.3877334892749786,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966613411903381,0.2944975197315216,0.2072230130434036,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915786623954773,0.3126106560230255,0.2975890934467315,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270682692527771,0.2295744568109512,1.0405206680297852,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488349437713,1.0,1.0,0.0,1.0,-2.6401889324188232,2.640183210372925,5.608801075140946e-06,2.04138708114624,0.9790287017822266,0.9790287017822266,0.0,86.43620300292969,48.0,53133.99609375,0.0,1440.006103515625,1.0,279.75592041015625,282.9610900878906,294.7105712890625,297.5679626464844,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967196941375733,3.967224359512329,1.0501729548195726e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8196.462890625,0.0,1919.3038330078125,3304.857421875,0.0,4300.0,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.918927013874054,0.2902467250823974,0.262578397989273,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365992844104767,0.3570664227008819,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202463030815125,0.2914892435073852,0.2049876451492309,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.941859483718872,0.3097240626811981,0.2946815192699432,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451640605926514,0.2267283648252487,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644348621368408,1.0,1.0,0.0,1.0,-2.5764501094818115,2.576444864273072,5.340998541214503e-06,1.9919745922088623,0.9655298590660096,0.9655298590660096,0.0,78.11708068847656,51.0,53561.96875,0.0,1319.634521484375,1.0,279.4560546875,282.7082824707031,294.7727966308594,297.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9414241313934326,3.941451072692871,1.0365722573624223e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8290.123046875,0.0,1888.0640869140625,3304.857421875,0.0,4300.0,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.918927013874054,0.2902467250823974,0.262578397989273,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365992844104767,0.3570664227008819,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202463030815125,0.2914892435073852,0.2049876451492309,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.941859483718872,0.3097240626811981,0.2946815192699432,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451640605926514,0.2267283648252487,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644348621368408,1.0,1.0,0.0,1.0,-2.5764501094818115,2.576444864273072,5.340998541214503e-06,1.9919745922088623,0.9655298590660096,0.9655298590660096,0.0,78.11708068847656,51.0,53561.96875,0.0,1319.634521484375,1.0,279.4560546875,282.7082824707031,294.7727966308594,297.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9414241313934326,3.941451072692871,1.0365722573624223e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8290.123046875,0.0,1888.0640869140625,3304.857421875,0.0,4300.0,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284659028053284,0.2884617149829864,0.2609156966209411,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396904110908508,0.3454996049404144,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301591515541076,0.2899679541587829,0.203885793685913,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517693519592284,0.3082564771175384,0.2932408452033996,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523674011230469,0.2253259718418121,1.0200860500335691,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587989747524261,1.0,1.0,0.0,1.0,-2.549482107162476,2.549476861953736,5.229191174294101e-06,1.970826506614685,0.9569820761680604,0.9569820761680604,0.0,75.01431274414062,51.0,54279.62890625,0.0,1272.1640625,1.0,279.1941833496094,282.5179748535156,294.8287353515625,297.7960205078125,293.1499938964844,293.1499938964844,279.1499938964844,36885.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924504518508911,3.9245314598083496,1.0276919510943117e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7985.5107421875,0.0,1867.6748046875,3304.857421875,0.0,4300.0,0.96742182970047,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.935044527053833,0.286685585975647,0.2592248618602752,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511962890625,0.9990000128746032,0.4427361786365509,0.3370811641216278,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370599389076232,0.2884117066860199,0.2027464658021927,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584832787513732,0.3067508041858673,0.2917513251304626,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574084043502808,0.2239181846380233,1.0134098529815674,283.85113525390625,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539885222911834,1.0,1.0,0.0,1.0,-2.5261495113372803,2.52614426612854,5.133605554874521e-06,1.952622890472412,0.9489625096321106,0.9489625096321106,0.0,72.68560028076172,69.0,54062.84375,0.0,1233.3671875,1.0,279.1561279296875,282.4684143066406,294.8265991210937,297.7391662597656,293.1499938964844,293.1499938964844,278.8500061035156,37036.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9042210578918457,3.904247760772705,1.017096337818657e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8387.3291015625,0.0,1843.1136474609373,3304.857421875,0.0,4300.0,0.9629707932472228,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258706569671632,0.2833670079708099,0.2562286555767059,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468740820884704,0.341738760471344,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283639788627625,0.2854249179363251,0.2006689310073852,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505331516265868,0.3038459122180938,0.2890223860740661,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502948880195618,0.2212364077568054,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146450519562,1.0,1.0,0.0,1.0,-2.50791597366333,2.507910966873169,5.058675469626905e-06,1.9379576444625848,0.930084764957428,0.930084764957428,0.0,72.89765930175781,87.0,54941.19921875,0.0,1212.2069091796875,1.0,278.85650634765625,282.263427734375,294.885498046875,297.8360290527344,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854243516921997,3.854269981384277,9.912234872899717e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8526.5419921875,0.0,1783.3876953125,3304.857421875,0.0,4300.0,0.9519405961036682,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258706569671632,0.2833670079708099,0.2562286555767059,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468740820884704,0.341738760471344,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283639788627625,0.2854249179363251,0.2006689310073852,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505331516265868,0.3038459122180938,0.2890223860740661,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502948880195618,0.2212364077568054,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146450519562,1.0,1.0,0.0,1.0,-2.50791597366333,2.507910966873169,5.058675469626905e-06,1.9379576444625848,0.930084764957428,0.930084764957428,0.0,72.89765930175781,87.0,54941.19921875,0.0,1212.2069091796875,1.0,278.85650634765625,282.263427734375,294.885498046875,297.8360290527344,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854243516921997,3.854269981384277,9.912234872899717e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8526.5419921875,0.0,1783.3876953125,3304.857421875,0.0,4300.0,0.9519405961036682,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997341990470886,0.2801848351955414,0.2535389065742492,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460819959640503,0.3653187751770019,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022809863090516,0.2826576232910156,0.1988257467746734,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235376119613647,0.3011076152324676,0.2865757644176483,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297378420829773,0.2186535596847534,0.9905939102172852,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570760726928711,1.0,1.0,0.0,1.0,-2.5148487091064453,2.514843463897705,5.086063993076095e-06,1.943004250526428,0.9095631837844848,0.9095631837844848,0.0,77.57147216796875,105.0,56142.53125,0.0,1240.612060546875,1.0,278.5569152832031,282.09454345703125,294.9590759277344,297.9657592773437,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790799617767334,3.790825128555298,9.588593457010577e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8710.009765625,0.0,1709.041259765625,3304.857421875,0.0,4300.0,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997341990470886,0.2801848351955414,0.2535389065742492,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460819959640503,0.3653187751770019,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022809863090516,0.2826576232910156,0.1988257467746734,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235376119613647,0.3011076152324676,0.2865757644176483,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297378420829773,0.2186535596847534,0.9905939102172852,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570760726928711,1.0,1.0,0.0,1.0,-2.5148487091064453,2.514843463897705,5.086063993076095e-06,1.943004250526428,0.9095631837844848,0.9095631837844848,0.0,77.57147216796875,105.0,56142.53125,0.0,1240.612060546875,1.0,278.5569152832031,282.09454345703125,294.9590759277344,297.9657592773437,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790799617767334,3.790825128555298,9.588593457010577e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8710.009765625,0.0,1709.041259765625,3304.857421875,0.0,4300.0,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681408762931824,0.2769534587860107,0.2509361505508423,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400439262390136,0.4015653431415558,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397217750549,0.2801484167575836,0.1972562819719314,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901032209396362,0.2985664904117584,0.2844255268573761,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372126579285,0.2161198407411575,0.9805909395217896,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665799736976623,1.0,1.0,0.0,1.0,-2.538771390914917,2.5387661457061768,5.182874701858964e-06,1.9612915515899656,0.8878322243690491,0.8878322243690491,0.0,85.79408264160156,108.0,57540.59765625,0.0,1305.57373046875,1.0,278.2574157714844,281.9570617675781,295.0448608398437,298.12066650390625,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713308572769165,3.71333360671997,9.200583690471832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7890.8779296875,0.0,1620.8079833984375,3304.857421875,0.0,4300.0,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681408762931824,0.2769534587860107,0.2509361505508423,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400439262390136,0.4015653431415558,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397217750549,0.2801484167575836,0.1972562819719314,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901032209396362,0.2985664904117584,0.2844255268573761,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372126579285,0.2161198407411575,0.9805909395217896,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665799736976623,1.0,1.0,0.0,1.0,-2.538771390914917,2.5387661457061768,5.182874701858964e-06,1.9612915515899656,0.8878322243690491,0.8878322243690491,0.0,85.79408264160156,108.0,57540.59765625,0.0,1305.57373046875,1.0,278.2574157714844,281.9570617675781,295.0448608398437,298.12066650390625,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713308572769165,3.71333360671997,9.200583690471832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7890.8779296875,0.0,1620.8079833984375,3304.857421875,0.0,4300.0,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387147188186646,0.2750456929206848,0.2491883337497711,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808371663093568,0.4332975149154663,0.412109762430191,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842176616191864,0.2788553833961487,0.1963616162538528,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595026731491089,0.2972370982170105,0.2831765115261078,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735086679458618,0.2144049555063247,0.9734172821044922,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729190468788147,1.0,1.0,0.0,1.0,-2.5381853580474854,2.538180112838745,5.181182586966315e-06,1.961193561553955,0.8729156851768494,0.8729156851768494,0.0,95.2603988647461,111.0,56370.1640625,0.0,1345.77001953125,1.0,278.5423278808594,282.2409973144531,294.9853515625,297.9686279296875,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6360020637512207,3.63602614402771,8.821481287668576e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7709.75732421875,0.0,1532.904052734375,3304.857421875,0.0,4300.0,0.903592884540558,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387147188186646,0.2750456929206848,0.2491883337497711,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808371663093568,0.4332975149154663,0.412109762430191,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842176616191864,0.2788553833961487,0.1963616162538528,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595026731491089,0.2972370982170105,0.2831765115261078,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735086679458618,0.2144049555063247,0.9734172821044922,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729190468788147,1.0,1.0,0.0,1.0,-2.5381853580474854,2.538180112838745,5.181182586966315e-06,1.961193561553955,0.8729156851768494,0.8729156851768494,0.0,95.2603988647461,111.0,56370.1640625,0.0,1345.77001953125,1.0,278.5423278808594,282.2409973144531,294.9853515625,297.9686279296875,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6360020637512207,3.63602614402771,8.821481287668576e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7709.75732421875,0.0,1532.904052734375,3304.857421875,0.0,4300.0,0.903592884540558,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282063007354736,0.2745423018932342,0.2487519234418869,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.967835009098053,0.4321536123752594,0.4104842245578766,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318413496017456,0.2786212861537933,0.1962194293737411,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485771417617798,0.297004222869873,0.2829836010932922,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630258202552795,0.2139059603214264,0.9713959693908693,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750731885433197,1.0,1.0,0.0,1.0,-2.532870292663574,2.532865285873413,5.159247393748956e-06,1.9569529294967647,0.867231547832489,0.867231547832489,0.0,99.30342864990234,111.0,55233.01953125,0.0,1356.4979248046875,1.0,278.7979736328125,282.4415588378906,294.9364318847656,297.8138122558594,293.1499938964844,293.1499938964844,278.8500061035156,37949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5994935035705566,3.599517345428467,8.645220646030793e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7927.455078125,0.0,1492.0836181640625,3304.857421875,0.0,4300.0,0.895449697971344,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211756348609924,0.2743021845817566,0.2485720515251159,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587123394012452,0.4320030212402344,0.410049170255661,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250293731689453,0.2786478698253631,0.1962602883577346,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414472341537476,0.2970229387283325,0.2830329537391662,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344177246094,0.7561031579971313,0.2136400789022445,0.970358908176422,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769802689552307,1.0,1.0,0.0,1.0,-2.530988931655884,2.5309839248657227,5.15133933731704e-06,1.9553730487823489,0.8614269495010376,0.8614269495010376,0.0,102.34707641601562,99.0,55048.046875,0.0,1367.240478515625,1.0,278.8414306640625,282.5233459472656,294.94366455078125,297.8504638671875,293.1499938964844,293.1499938964844,279.1499938964844,37842.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565984010696411,3.566007614135742,8.485004627800663e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7547.2021484375,0.0,1455.1568603515625,3304.857421875,0.0,4300.0,0.887887179851532,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235706090927124,0.2742997705936432,0.2483720928430557,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626314640045166,0.4332367479801178,0.4107042551040649,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122710227966,0.2791706919670105,0.1964739263057708,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.844412088394165,0.2975243330001831,0.2833039462566376,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754376649856,0.9691153764724731,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756430983543396,1.0,1.0,0.0,1.0,-2.5306203365325928,2.530615329742432,5.149514436197933e-06,1.954923152923584,0.8535224795341492,0.8535224795341492,0.0,101.12469482421876,87.0,53871.875,0.0,1361.500732421875,1.0,279.1407470703125,282.8039855957031,294.9123229980469,297.7533874511719,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5075714588165283,3.507594585418701,8.209304951378726e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7407.5244140625,0.0,1391.3778076171875,3304.857421875,0.0,4300.0,0.8746955394744873,1.0,0.0,3.0,1.0,0.0
