time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235706090927124,0.2742997705936432,0.2483720928430557,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626314640045166,0.4332367479801178,0.4107042551040649,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122710227966,0.2791706919670105,0.1964739263057708,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.844412088394165,0.2975243330001831,0.2833039462566376,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754376649856,0.9691153764724731,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756430983543396,1.0,1.0,0.0,1.0,-2.5306203365325928,2.530615329742432,5.149514436197933e-06,1.954923152923584,0.8535224795341492,0.8535224795341492,0.0,101.12469482421876,87.0,53871.875,0.0,1361.500732421875,1.0,279.1407470703125,282.8039855957031,294.9123229980469,297.7533874511719,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5075714588165283,3.507594585418701,8.209304951378726e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7407.5244140625,0.0,1391.3778076171875,3304.857421875,0.0,4300.0,0.8746955394744873,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383249640464783,0.2748149931430816,0.2484916597604751,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814619421958924,0.4356005489826202,0.4124581217765808,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943820953369,0.2802000045776367,0.1969253271818161,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605939149856567,0.2985320389270782,0.2838941514492035,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140242904424667,0.9694137573242188,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716033637523651,1.0,1.0,0.0,1.0,-2.534477949142456,2.534472942352295,5.164930371392984e-06,1.9577549695968628,0.8490626215934753,0.8490626215934753,0.0,94.97216033935548,75.0,52805.0234375,0.0,1339.83837890625,1.0,279.44024658203125,283.0768737792969,294.8876647949219,297.6700744628906,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4635565280914307,3.463578939437866,8.004567462194245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7283.744140625,0.0,1343.5548095703125,3304.857421875,0.0,4300.0,0.8646489381790161,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383249640464783,0.2748149931430816,0.2484916597604751,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814619421958924,0.4356005489826202,0.4124581217765808,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943820953369,0.2802000045776367,0.1969253271818161,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605939149856567,0.2985320389270782,0.2838941514492035,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140242904424667,0.9694137573242188,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716033637523651,1.0,1.0,0.0,1.0,-2.534477949142456,2.534472942352295,5.164930371392984e-06,1.9577549695968628,0.8490626215934753,0.8490626215934753,0.0,94.97216033935548,75.0,52805.0234375,0.0,1339.83837890625,1.0,279.44024658203125,283.0768737792969,294.8876647949219,297.6700744628906,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4635565280914307,3.463578939437866,8.004567462194245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7283.744140625,0.0,1343.5548095703125,3304.857421875,0.0,4300.0,0.8646489381790161,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610604405403137,0.2756720185279846,0.2489019483327865,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387570023536682,0.4082430303096771,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669531941413879,0.2815838754177093,0.1976071894168853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854842782020569,0.2998930513858795,0.284795880317688,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950867414474487,0.2148288488388061,0.9712108969688416,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657809138298034,1.0,1.0,0.0,1.0,-2.5345592498779297,2.534554243087769,5.1651045396283735e-06,1.957738161087036,0.847862184047699,0.847862184047699,0.0,87.08499145507812,63.0,51755.0,0.0,1305.5673828125,1.0,279.7398681640625,283.33551025390625,294.8680419921875,297.59686279296875,293.1499938964844,293.1499938964844,280.04998779296875,36718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4354283809661865,3.435450553894043,7.875082701502834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7168.01025390625,0.0,1312.349853515625,3304.857421875,0.0,4300.0,0.8580889701843262,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610604405403137,0.2756720185279846,0.2489019483327865,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387570023536682,0.4082430303096771,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669531941413879,0.2815838754177093,0.1976071894168853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854842782020569,0.2998930513858795,0.284795880317688,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950867414474487,0.2148288488388061,0.9712108969688416,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657809138298034,1.0,1.0,0.0,1.0,-2.5345592498779297,2.534554243087769,5.1651045396283735e-06,1.957738161087036,0.847862184047699,0.847862184047699,0.0,87.08499145507812,63.0,51755.0,0.0,1305.5673828125,1.0,279.7398681640625,283.33551025390625,294.8680419921875,297.59686279296875,293.1499938964844,293.1499938964844,280.04998779296875,36718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4354283809661865,3.435450553894043,7.875082701502834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7168.01025390625,0.0,1312.349853515625,3304.857421875,0.0,4300.0,0.8580889701843262,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8820425868034363,0.2766197919845581,0.2495195567607879,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.4458264112472534,0.3809699714183807,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.888822078704834,0.2830746173858642,0.198465809226036,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9081699848175048,0.301365464925766,0.2859391272068023,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8146498203277588,0.2157725244760513,0.974227011203766,284.9160461425781,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9176940917969,1.0,0.4571932256221771,1.0,1.0,0.0,1.0,-2.508002996444702,2.507997989654541,5.057772341388045e-06,1.937381625175476,0.8490387797355652,0.8490387797355652,0.0,80.45156860351562,51.0,50408.6875,0.0,1244.5875244140625,1.0,280.0395812988281,283.556884765625,294.8485107421875,297.511474609375,293.1499938964844,293.1499938964844,280.3500061035156,36333.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998318612575531,1.0,0.0,0.0,3.4220802783966064,3.422102212905884,7.814005016371084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7028.43994140625,0.0,1296.412109375,3304.857421875,0.0,4285.80908203125,0.8548193573951721,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8820425868034363,0.2766197919845581,0.2495195567607879,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.4458264112472534,0.3809699714183807,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.888822078704834,0.2830746173858642,0.198465809226036,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9081699848175048,0.301365464925766,0.2859391272068023,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8146498203277588,0.2157725244760513,0.974227011203766,284.9160461425781,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9176940917969,1.0,0.4571932256221771,1.0,1.0,0.0,1.0,-2.508002996444702,2.507997989654541,5.057772341388045e-06,1.937381625175476,0.8490387797355652,0.8490387797355652,0.0,80.45156860351562,51.0,50408.6875,0.0,1244.5875244140625,1.0,280.0395812988281,283.556884765625,294.8485107421875,297.511474609375,293.1499938964844,293.1499938964844,280.3500061035156,36333.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998318612575531,1.0,0.0,0.0,3.4220802783966064,3.422102212905884,7.814005016371084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7028.43994140625,0.0,1296.412109375,3304.857421875,0.0,4285.80908203125,0.8548193573951721,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957418203353882,0.2771058082580566,0.2498097270727157,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4509941339492798,0.3646337985992431,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.902951955795288,0.2838296592235565,0.1988826394081115,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241148233413696,0.3021136820316314,0.286498099565506,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8263500928878784,0.2162838727235794,0.9757975935935974,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.0588684082031,1.0,0.4521250426769256,1.0,1.0,0.0,1.0,-2.4917867183685303,2.491781711578369,4.992477897758363e-06,1.924786806106568,0.8509530425071716,0.8509530425071716,0.0,76.65624237060547,51.0,49284.13671875,0.0,1208.8541259765625,1.0,280.2920837402344,283.7157897949219,294.8219909667969,297.3819580078125,293.1499938964844,293.1499938964844,280.3500061035156,36143.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909030199050904,1.0,0.0,0.0,3.420156717300415,3.4201786518096924,7.805222708157089e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7203.3828125,0.0,1293.183349609375,3304.857421875,0.0,4222.75244140625,0.854280948638916,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9125974178314208,0.2776599824428558,0.250180184841156,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9990000128746032,0.4571513831615448,0.3464308977127075,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9210830330848694,0.2846438586711883,0.1993492841720581,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9433761835098268,0.3029171228408813,0.2871189415454864,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8401658535003662,0.2168655693531036,0.9776836633682252,285.0982360839844,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.0989990234375,1.0,0.4466128647327423,1.0,1.0,0.0,1.0,-2.4739372730255127,2.473932266235352,4.921098025079118e-06,1.91091787815094,0.8524975180625916,0.8524975180625916,0.0,72.60674285888672,54.0,49016.42578125,0.0,1170.5665283203125,1.0,280.33966064453125,283.7610168457031,294.8519592285156,297.43865966796875,293.1499938964844,293.1499938964844,280.6499938964844,35980.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873740077018738,1.0,0.0,0.0,3.422038078308105,3.422059774398804,7.813812317181146e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6894.0966796875,0.0,1293.8968505859375,3304.857421875,0.0,4192.484375,0.8545244932174683,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9411095976829528,0.2788537442684173,0.2510363161563873,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708315432071686,0.3209882378578186,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503101110458374,0.2863619029521942,0.2003810256719589,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.970776617527008,0.3046101033687591,0.2884941697120666,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624916672706604,0.2181992083787918,0.9825019240379332,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402063190937042,1.0,1.0,0.0,1.0,-2.4530580043792725,2.453052997589112,4.837638243770925e-06,1.8943616151809688,0.8583775758743286,0.8583775758743286,0.0,67.36984252929688,74.0,47830.50390625,0.0,1124.35888671875,1.0,280.6396484375,283.9651794433594,294.8754272460937,297.3935241699219,293.1499938964844,293.1499938964844,280.95001220703125,35645.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739627242088318,1.0,0.0,0.0,3.434485673904419,3.4345076084136963,7.870760896366846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6782.9765625,0.0,1303.860595703125,3304.857421875,0.0,4076.02685546875,0.8570202589035034,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9411095976829528,0.2788537442684173,0.2510363161563873,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708315432071686,0.3209882378578186,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503101110458374,0.2863619029521942,0.2003810256719589,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.970776617527008,0.3046101033687591,0.2884941697120666,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624916672706604,0.2181992083787918,0.9825019240379332,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402063190937042,1.0,1.0,0.0,1.0,-2.4530580043792725,2.453052997589112,4.837638243770925e-06,1.8943616151809688,0.8583775758743286,0.8583775758743286,0.0,67.36984252929688,74.0,47830.50390625,0.0,1124.35888671875,1.0,280.6396484375,283.9651794433594,294.8754272460937,297.3935241699219,293.1499938964844,293.1499938964844,280.95001220703125,35645.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739627242088318,1.0,0.0,0.0,3.434485673904419,3.4345076084136963,7.870760896366846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6782.9765625,0.0,1303.860595703125,3304.857421875,0.0,4076.02685546875,0.8570202589035034,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420961141586304,0.2803499102592468,0.2522973418235779,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830852746963501,0.3217141032218933,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518448710441588,0.288368672132492,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719902873039246,0.3065763115882873,0.2902721464633941,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638761639595032,0.2198383212089538,0.9894986152648926,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910548686981,1.0,1.0,0.0,1.0,-2.4675564765930176,2.4675514698028564,4.893964614893776e-06,1.905048966407776,0.867294192314148,0.867294192314148,0.0,67.94435119628906,94.0,47124.82421875,0.0,1143.5147705078125,1.0,280.9398193359375,284.1900939941406,294.9149475097656,297.3858947753906,293.1499938964844,293.1499938964844,281.25,35295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961319863796234,1.0,0.0,0.0,3.459892511367798,3.459914445877075,7.987640060491685e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6716.1298828125,0.0,1326.7724609375,3304.857421875,0.0,3964.34228515625,0.862395167350769,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420961141586304,0.2803499102592468,0.2522973418235779,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830852746963501,0.3217141032218933,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518448710441588,0.288368672132492,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719902873039246,0.3065763115882873,0.2902721464633941,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638761639595032,0.2198383212089538,0.9894986152648926,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910548686981,1.0,1.0,0.0,1.0,-2.4675564765930176,2.4675514698028564,4.893964614893776e-06,1.905048966407776,0.867294192314148,0.867294192314148,0.0,67.94435119628906,94.0,47124.82421875,0.0,1143.5147705078125,1.0,280.9398193359375,284.1900939941406,294.9149475097656,297.3858947753906,293.1499938964844,293.1499938964844,281.25,35295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961319863796234,1.0,0.0,0.0,3.459892511367798,3.459914445877075,7.987640060491685e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6716.1298828125,0.0,1326.7724609375,3304.857421875,0.0,3964.34228515625,0.862395167350769,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130999445915222,0.2801561951637268,0.2526010870933532,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883541762828827,0.3492718338966369,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233648777008056,0.2885912656784057,0.2022690623998642,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451728463172911,0.3066916167736053,0.2909368872642517,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648175239563,0.2193967700004577,0.9905394911766052,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421936035156,285.7372741699219,1.0,0.4533069431781769,1.0,1.0,0.0,1.0,-2.503726005554199,2.503720998764038,5.038206381868804e-06,1.9328761100769043,0.8795545101165771,0.8795545101165771,0.0,74.07085418701172,114.0,46725.6171875,0.0,1212.19775390625,1.0,281.2401733398437,284.4267883300781,294.9645080566406,297.410888671875,293.1499938964844,293.1499938964844,281.54998779296875,34935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518988728523254,1.0,0.0,0.0,3.4988489151000977,3.498871326446533,8.168525482687983e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6679.7236328125,0.0,1363.78125,3304.857421875,0.0,3880.052490234375,0.8707910776138306,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130999445915222,0.2801561951637268,0.2526010870933532,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883541762828827,0.3492718338966369,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233648777008056,0.2885912656784057,0.2022690623998642,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451728463172911,0.3066916167736053,0.2909368872642517,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648175239563,0.2193967700004577,0.9905394911766052,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421936035156,285.7372741699219,1.0,0.4533069431781769,1.0,1.0,0.0,1.0,-2.503726005554199,2.503720998764038,5.038206381868804e-06,1.9328761100769043,0.8795545101165771,0.8795545101165771,0.0,74.07085418701172,114.0,46725.6171875,0.0,1212.19775390625,1.0,281.2401733398437,284.4267883300781,294.9645080566406,297.410888671875,293.1499938964844,293.1499938964844,281.54998779296875,34935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518988728523254,1.0,0.0,0.0,3.4988489151000977,3.498871326446533,8.168525482687983e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6679.7236328125,0.0,1363.78125,3304.857421875,0.0,3880.052490234375,0.8707910776138306,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806504607200623,0.2812800109386444,0.2536535859107971,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893896579742431,0.3890812397003174,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897974491119385,0.2900804579257965,0.2033409625291824,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.908402383327484,0.3080041110515594,0.2922320663928985,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.219850555062294,0.993164360523224,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739211082458,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135346129071e-06,1.975340247154236,0.8951786160469055,0.8951786160469055,0.0,83.76964569091797,134.0,46550.59375,0.0,1322.025390625,1.0,281.5406188964844,284.6688232421875,295.01239013671875,297.4476318359375,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945669174194336,1.0,0.0,0.0,3.550453424453736,3.55047607421875,8.411257113039028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6661.1640625,0.0,1414.994140625,3304.857421875,0.0,3823.864013671875,0.8820521831512451,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806504607200623,0.2812800109386444,0.2536535859107971,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893896579742431,0.3890812397003174,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897974491119385,0.2900804579257965,0.2033409625291824,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.908402383327484,0.3080041110515594,0.2922320663928985,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.219850555062294,0.993164360523224,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739211082458,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135346129071e-06,1.975340247154236,0.8951786160469055,0.8951786160469055,0.0,83.76964569091797,134.0,46550.59375,0.0,1322.025390625,1.0,281.5406188964844,284.6688232421875,295.01239013671875,297.4476318359375,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945669174194336,1.0,0.0,0.0,3.550453424453736,3.55047607421875,8.411257113039028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6661.1640625,0.0,1414.994140625,3304.857421875,0.0,3823.864013671875,0.8820521831512451,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649859428405762,0.2820996046066284,0.2544757127761841,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886901974678039,0.4116966426372528,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739725351333618,0.2911048829555511,0.20412078499794,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917737007141113,0.3089291453361511,0.2931995093822479,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995754480361938,0.2202696651220321,0.9956293106079102,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770344197750091,1.0,1.0,0.0,1.0,-2.5920193195343018,2.5920138359069824,5.399681413109647e-06,2.001006603240967,0.9047783017158508,0.9047783017158508,0.0,89.74404907226562,134.0,46053.953125,0.0,1390.9864501953125,1.0,281.7962951660156,284.8486633300781,295.0074768066406,297.3763427734375,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409254193305968,1.0,0.0,0.0,3.580362558364868,3.580385684967041,8.553568022762192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6890.46728515625,0.0,1445.550537109375,3304.857421875,0.0,3780.856201171875,0.8886497616767883,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503839373588562,0.2830925285816192,0.2555200755596161,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873731732368469,0.4354318082332611,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591154217720032,0.2923069596290588,0.205071210861206,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760788440704346,0.3100195825099945,0.2943836450576782,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.785219132900238,0.2208068668842315,0.99885493516922,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866367280483246,1.0,1.0,0.0,1.0,-2.628229856491089,2.628224372863769,5.551696176553378e-06,2.0290069580078125,0.9142480492591858,0.9142480492591858,0.0,96.37239074707033,152.0,46523.98046875,0.0,1468.577880859375,1.0,281.8412475585937,284.9134216308594,295.0556335449219,297.4891967773437,293.1499938964844,293.1499938964844,281.54998779296875,34296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420602917671204,1.0,0.0,0.0,3.6132466793060303,3.6132700443267822,8.711410828254884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7393.3525390625,0.0,1480.04443359375,3304.857421875,0.0,3791.161865234375,0.8958818316459656,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133067488670349,0.2836827039718628,0.257156491279602,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741582274436952,0.4824960827827453,0.4587757885456085,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218994736671448,0.293600857257843,0.2067680209875106,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367642164230347,0.3112008273601532,0.2965383529663086,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489359378814697,0.2210896015167236,1.0047495365142822,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050788521766663,1.0,1.0,0.0,1.0,-2.670593976974488,2.670588254928589,5.733926172979409e-06,2.06258511543274,0.9284465909004213,0.9284465909004213,0.0,115.36397552490234,140.0,48621.14453125,0.0,1612.680908203125,1.0,281.5577392578125,284.7243957519531,295.1790466308594,297.787841796875,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656447172164916,1.0,0.0,0.0,3.674728393554688,3.6747522354125977,9.010393569042208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7669.6708984375,0.0,1548.6029052734375,3304.857421875,0.0,4002.74072265625,0.9096845984458924,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133067488670349,0.2836827039718628,0.257156491279602,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741582274436952,0.4824960827827453,0.4587757885456085,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218994736671448,0.293600857257843,0.2067680209875106,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367642164230347,0.3112008273601532,0.2965383529663086,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489359378814697,0.2210896015167236,1.0047495365142822,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050788521766663,1.0,1.0,0.0,1.0,-2.670593976974488,2.670588254928589,5.733926172979409e-06,2.06258511543274,0.9284465909004213,0.9284465909004213,0.0,115.36397552490234,140.0,48621.14453125,0.0,1612.680908203125,1.0,281.5577392578125,284.7243957519531,295.1790466308594,297.787841796875,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656447172164916,1.0,0.0,0.0,3.674728393554688,3.6747522354125977,9.010393569042208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7669.6708984375,0.0,1548.6029052734375,3304.857421875,0.0,4002.74072265625,0.9096845984458924,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947214841842651,0.2828546464443207,0.2570816576480865,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501789212226868,0.4804539978504181,0.4566761553287506,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044974207878113,0.2935376167297363,0.2072118371725082,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196704983711243,0.3111086785793304,0.2971015274524688,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295013427734,0.2204615175724029,1.004762887954712,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106624364852905,1.0,1.0,0.0,1.0,-2.6686482429504395,2.668642520904541,5.7259412642451935e-06,2.0612595081329346,0.9370633363723756,0.9370633363723756,0.0,125.25513458251952,140.0,50118.33984375,0.0,1655.2513427734375,1.0,281.26513671875,284.4939880371094,295.2131042480469,297.9304504394531,293.1499938964844,293.1499938964844,281.25,34569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854651093482972,1.0,0.0,0.0,3.7187340259552,3.718758344650269,9.22748824905284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7434.037109375,0.0,1600.088623046875,3304.857421875,0.0,4176.04443359375,0.919683277606964,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.792513906955719,0.282615065574646,0.2569171786308288,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473342299461364,0.4802099466323852,0.4563901424407959,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024333119392395,0.2934654057025909,0.2072029113769531,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177323937416077,0.3110272884368896,0.2970841526985168,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313205599784851,0.2202763259410858,1.0042099952697754,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111839771270752,1.0,1.0,0.0,1.0,-2.66741156578064,2.667405843734741,5.720648459828226e-06,2.0603103637695312,0.9390869736671448,0.9390869736671448,0.0,126.38621520996094,128.0,50184.8828125,0.0,1658.6181640625,1.0,281.2578125,284.4805603027344,295.2023010253906,297.91339111328125,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873753786087036,1.0,0.0,0.0,3.727515697479248,3.727540254592896,9.271121257370396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7849.12353515625,0.0,1610.44384765625,3304.857421875,0.0,4192.49658203125,0.921684741973877,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321599006653,0.2804664969444275,0.2554221451282501,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391193389892578,0.4787436127662658,0.4551739394664764,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962388396263123,0.2923544049263,0.2067353874444961,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118340373039246,0.3098663687705993,0.2964050769805908,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186908721923828,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562442779541016,1.688319444656372,0.967924952507019,1.087336778640747,0.9441074132919312,0.9441074132919312,0.0,128.77394104003906,116.0,48393.859375,0.0,1650.4853515625,1.0,280.9574890136719,284.04998779296875,295.17803955078125,297.8768920898437,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996514320373536,1.0,0.0,0.0,3.76824951171875,3.768274545669556,9.474855460211984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7732.10498046875,0.0,1660.7049560546875,3304.857421875,0.0,4297.06103515625,0.9310452342033386,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321599006653,0.2804664969444275,0.2554221451282501,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391193389892578,0.4787436127662658,0.4551739394664764,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962388396263123,0.2923544049263,0.2067353874444961,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118340373039246,0.3098663687705993,0.2964050769805908,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186908721923828,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562442779541016,1.688319444656372,0.967924952507019,1.087336778640747,0.9441074132919312,0.9441074132919312,0.0,128.77394104003906,116.0,48393.859375,0.0,1650.4853515625,1.0,280.9574890136719,284.04998779296875,295.17803955078125,297.8768920898437,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996514320373536,1.0,0.0,0.0,3.76824951171875,3.768274545669556,9.474855460211984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7732.10498046875,0.0,1660.7049560546875,3304.857421875,0.0,4297.06103515625,0.9310452342033386,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7848681211471558,0.2766013741493225,0.2522708177566528,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9409649968147278,0.4759244918823242,0.4528209865093231,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.79691082239151,0.2897215485572815,0.2051172405481338,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8125644326210022,0.3071905970573425,0.2941776812076568,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7252824902534485,0.215924859046936,0.987432897090912,284.9635009765625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.9552917480469,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313793659210205,0.3275304138660431,2.3038487434387207,-0.2661759555339813,0.9403343796730042,0.9403343796730042,0.0,125.96532440185548,104.0,44927.36328125,0.0,1604.5391845703125,1.0,280.6572265625,283.4996337890625,295.0865173339844,297.59893798828125,293.1499938964844,293.1499938964844,280.3500061035156,35521.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880603551864624,1.0,0.0,0.0,3.788178205490112,3.788203477859497,9.575337571732234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.31005859375,0.0,1688.6842041015625,3304.857421875,0.0,4198.3837890625,0.935875654220581,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7848681211471558,0.2766013741493225,0.2522708177566528,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9409649968147278,0.4759244918823242,0.4528209865093231,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.79691082239151,0.2897215485572815,0.2051172405481338,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8125644326210022,0.3071905970573425,0.2941776812076568,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7252824902534485,0.215924859046936,0.987432897090912,284.9635009765625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.9552917480469,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313793659210205,0.3275304138660431,2.3038487434387207,-0.2661759555339813,0.9403343796730042,0.9403343796730042,0.0,125.96532440185548,104.0,44927.36328125,0.0,1604.5391845703125,1.0,280.6572265625,283.4996337890625,295.0865173339844,297.59893798828125,293.1499938964844,293.1499938964844,280.3500061035156,35521.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880603551864624,1.0,0.0,0.0,3.788178205490112,3.788203477859497,9.575337571732234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.31005859375,0.0,1688.6842041015625,3304.857421875,0.0,4198.3837890625,0.935875654220581,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861684560775757,0.2745766639709472,0.2503420114517212,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442326426506042,0.474430114030838,0.4512951672077179,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988808751106262,0.2882561385631561,0.2040301859378814,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144914507865906,0.3056667149066925,0.2926665544509887,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264273762702942,0.2143657058477401,0.9801418781280518,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018767714500427,0.0,0.0,1.0,1.0,-2.615349054336548,1.760945815476589e-05,2.6153314113616943,-0.5897948741912842,0.9374574422836304,0.9374574422836304,0.0,123.35857391357422,104.0,45767.4375,0.0,1572.0533447265625,1.0,280.39764404296875,283.3031921386719,295.10174560546875,297.6510009765625,293.1499938964844,293.1499938964844,280.3500061035156,35753.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981153666973114,1.0,0.0,0.0,3.791487216949463,3.791512489318848,9.592072274244856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7143.00341796875,0.0,1694.4320068359375,3304.857421875,0.0,4138.74365234375,0.9367676973342896,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888022661209106,0.272767424583435,0.2484964579343795,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491741061210632,0.4731565117835998,0.4498561918735504,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.802151620388031,0.2869379222393036,0.2029642164707183,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175992965698242,0.3042549788951874,0.2911551594734192,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285772562026978,0.2128773778676986,0.9727391004562378,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975782632827759,0.0126594956964254,0.0126594956964254,1.0,1.0,-2.599407911300659,1.5450836144736968e-05,2.5993924140930176,-0.5862528085708618,0.9350120425224304,0.9350120425224304,0.0,120.15355682373048,92.0,45638.6484375,0.0,1535.87158203125,1.0,280.3571472167969,283.239013671875,295.09747314453125,297.5802001953125,293.1499938964844,293.1499938964844,280.04998779296875,35936.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721874594688416,1.0,0.0,0.0,3.791260004043579,3.791285514831543,9.590924037183868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7479.31201171875,0.0,1695.587158203125,3304.857421875,0.0,4060.45068359375,0.9368671178817748,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993119359016418,0.2696003913879394,0.2452744245529174,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649002552032472,0.4710544645786285,0.4474815726280212,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135931491851807,0.2846783995628357,0.2011024802923202,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284222483634949,0.3017240464687347,0.2884050011634826,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832992553711,0.2101377993822097,0.958781898021698,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961741924286,0.0379784889519214,0.0379784889519214,1.0,1.0,-2.570369005203247,0.0002360416983719,2.5701329708099365,-0.5795650482177734,0.926660180091858,0.926660180091858,0.0,111.69547271728516,80.0,46320.86328125,0.0,1459.5423583984375,1.0,280.0571594238281,282.989501953125,295.1643371582031,297.6791687011719,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684353470802308,1.0,0.0,0.0,3.780838251113892,3.780863523483277,9.53826656768797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7578.41748046875,0.0,1686.0672607421875,3304.857421875,0.0,4027.41259765625,0.9347695112228394,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993119359016418,0.2696003913879394,0.2452744245529174,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649002552032472,0.4710544645786285,0.4474815726280212,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135931491851807,0.2846783995628357,0.2011024802923202,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284222483634949,0.3017240464687347,0.2884050011634826,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832992553711,0.2101377993822097,0.958781898021698,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961741924286,0.0379784889519214,0.0379784889519214,1.0,1.0,-2.570369005203247,0.0002360416983719,2.5701329708099365,-0.5795650482177734,0.926660180091858,0.926660180091858,0.0,111.69547271728516,80.0,46320.86328125,0.0,1459.5423583984375,1.0,280.0571594238281,282.989501953125,295.1643371582031,297.6791687011719,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684353470802308,1.0,0.0,0.0,3.780838251113892,3.780863523483277,9.53826656768797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7578.41748046875,0.0,1686.0672607421875,3304.857421875,0.0,4027.41259765625,0.9347695112228394,1.0,0.0,3.0,1.0,0.0
