time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150377869606018,0.2666815817356109,0.2422839850187301,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848161339759828,0.4691619873046875,0.4453199505805969,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295932412147522,0.2826723456382751,0.1994085311889648,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445366024971008,0.2993629276752472,0.2857963442802429,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354979515076,0.2075876891613006,0.9454954266548156,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772601425647735,0.0632974803447723,0.0632974803447723,1.0,1.0,-2.543044090270996,0.0023046627175062,2.5407392978668213,-0.5713914632797241,0.9152807593345642,0.9152807593345642,0.0,101.73664855957033,68.0,46949.91796875,0.0,1380.4886474609375,1.0,279.7572937011719,282.7480773925781,295.211669921875,297.7650451660156,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710062146186828,1.0,0.0,0.0,3.75656533241272,3.756590604782105,9.416189641342498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7669.63037109375,0.0,1660.262451171875,3304.857421875,0.0,4050.06640625,0.9295669198036194,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150377869606018,0.2666815817356109,0.2422839850187301,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848161339759828,0.4691619873046875,0.4453199505805969,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295932412147522,0.2826723456382751,0.1994085311889648,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445366024971008,0.2993629276752472,0.2857963442802429,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354979515076,0.2075876891613006,0.9454954266548156,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772601425647735,0.0632974803447723,0.0632974803447723,1.0,1.0,-2.543044090270996,0.0023046627175062,2.5407392978668213,-0.5713914632797241,0.9152807593345642,0.9152807593345642,0.0,101.73664855957033,68.0,46949.91796875,0.0,1380.4886474609375,1.0,279.7572937011719,282.7480773925781,295.211669921875,297.7650451660156,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710062146186828,1.0,0.0,0.0,3.75656533241272,3.756590604782105,9.416189641342498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7669.63037109375,0.0,1660.262451171875,3304.857421875,0.0,4050.06640625,0.9295669198036194,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321661353111267,0.2638452649116516,0.2394187152385711,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675204157829284,0.436924546957016,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8482027053833008,0.2807826399803161,0.1978327333927154,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638588786125183,0.2970528602600097,0.2832826375961303,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663571238517761,0.205135703086853,0.9328518509864808,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657132625579834,0.0682636126875877,0.0682636126875877,1.0,1.0,-2.5095200538635254,0.0035185415763407,2.5060014724731445,-0.5624311566352844,0.9009327292442322,0.9009327292442322,0.0,91.9775619506836,56.0,47436.51953125,0.0,1296.1346435546875,1.0,279.4575500488281,282.5115966796875,295.2383728027344,297.8248291015625,293.1499938964844,293.1499938964844,279.1499938964844,37078.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756181240081788,1.0,0.0,0.0,3.717711925506592,3.7177367210388175,9.22241667922208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7745.63232421875,0.0,1618.035888671875,3304.857421875,0.0,4090.518798828125,0.9211214780807496,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321661353111267,0.2638452649116516,0.2394187152385711,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675204157829284,0.436924546957016,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8482027053833008,0.2807826399803161,0.1978327333927154,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638588786125183,0.2970528602600097,0.2832826375961303,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663571238517761,0.205135703086853,0.9328518509864808,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657132625579834,0.0682636126875877,0.0682636126875877,1.0,1.0,-2.5095200538635254,0.0035185415763407,2.5060014724731445,-0.5624311566352844,0.9009327292442322,0.9009327292442322,0.0,91.9775619506836,56.0,47436.51953125,0.0,1296.1346435546875,1.0,279.4575500488281,282.5115966796875,295.2383728027344,297.8248291015625,293.1499938964844,293.1499938964844,279.1499938964844,37078.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756181240081788,1.0,0.0,0.0,3.717711925506592,3.7177367210388175,9.22241667922208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7745.63232421875,0.0,1618.035888671875,3304.857421875,0.0,4090.518798828125,0.9211214780807496,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.846396803855896,0.2608895599842071,0.2365736812353134,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693453311920166,0.4090929925441742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644482493400574,0.2788261175155639,0.196306362748146,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805826306343079,0.2946241497993469,0.2807841300964355,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835371017456,0.2026448547840118,0.9205822348594666,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913660526275,0.0732297450304031,0.0732297450304031,1.0,1.0,-2.45300555229187,0.0049122995696961,2.448093175888061,-0.5483316779136658,0.8831213712692261,0.8831213712692261,0.0,83.8583984375,44.0,47480.49609375,0.0,1193.634033203125,1.0,279.15789794921875,282.2616577148437,295.2476501464844,297.8455505371094,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792182445526124,1.0,0.0,0.0,3.661830186843872,3.661854505538941,8.947251899371622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6908.55078125,0.0,1557.946044921875,3304.857421875,0.0,4121.92431640625,0.9089393615722656,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.846396803855896,0.2608895599842071,0.2365736812353134,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693453311920166,0.4090929925441742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644482493400574,0.2788261175155639,0.196306362748146,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805826306343079,0.2946241497993469,0.2807841300964355,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835371017456,0.2026448547840118,0.9205822348594666,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913660526275,0.0732297450304031,0.0732297450304031,1.0,1.0,-2.45300555229187,0.0049122995696961,2.448093175888061,-0.5483316779136658,0.8831213712692261,0.8831213712692261,0.0,83.8583984375,44.0,47480.49609375,0.0,1193.634033203125,1.0,279.15789794921875,282.2616577148437,295.2476501464844,297.8455505371094,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792182445526124,1.0,0.0,0.0,3.661830186843872,3.661854505538941,8.947251899371622e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6908.55078125,0.0,1557.946044921875,3304.857421875,0.0,4121.92431640625,0.9089393615722656,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558707237243652,0.2598311901092529,0.2352552711963653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722261726856231,0.3930301368236542,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751096129417419,0.2782122790813446,0.1956168264150619,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914434313774109,0.2937193214893341,0.2796036899089813,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.78913414478302,0.2016464471817016,0.9147679209709167,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447048902511596,0.0757128149271011,0.0757128149271011,1.0,1.0,-2.422892093658448,0.0057551944628357,2.417136907577514,-0.5407801270484924,0.8768873810768127,0.8768873810768127,0.0,79.45769500732422,44.0,45931.21875,0.0,1140.4344482421875,1.0,279.4012145996094,282.40753173828125,295.16754150390625,297.6038818359375,293.1499938964844,293.1499938964844,279.45001220703125,37593.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660362601280212,1.0,0.0,0.0,3.630967140197754,3.630991220474243,8.797067607702047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7043.99169921875,0.0,1523.958251953125,3304.857421875,0.0,4006.20751953125,0.9021621346473694,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686132431030273,0.259262353181839,0.2344257682561874,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766188561916351,0.3745353519916534,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890533447265625,0.2780503034591675,0.1952618509531021,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055055975914,0.2932208478450775,0.2788241803646087,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009861707687378,0.2009818404912948,0.9104287028312684,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370496571063995,0.0781609639525413,0.0781609639525413,1.0,1.0,-2.3931000232696533,0.0066971196793019,2.386403083801269,-0.5332142114639282,0.87033611536026,0.87033611536026,0.0,74.72900390625,47.0,45259.546875,0.0,1087.4649658203125,1.0,279.4421081542969,282.4445495605469,295.16851806640625,297.5956115722656,293.1499938964844,293.1499938964844,279.75,37609.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563494324684144,1.0,0.0,0.0,3.6010518074035645,3.6010756492614746,8.65270749272895e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6667.41796875,0.0,1491.268798828125,3304.857421875,0.0,3919.978515625,0.8954806327819824,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906651139259338,0.2589567899703979,0.2337075620889663,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879704117774963,0.3468244075775146,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134388566017152,0.278589516878128,0.195282831788063,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931557834148407,0.2930189073085785,0.2781753838062286,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.82007896900177,0.2004093676805496,0.9057294726371764,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626868724823,0.0830572545528411,0.0830572545528411,1.0,1.0,-2.352524518966675,0.009082174859941,2.34344220161438,-0.5220751166343689,0.860381543636322,0.860381543636322,0.0,68.12405395507812,50.0,43381.6484375,0.0,1016.616455078125,1.0,279.7410888671875,282.6630859375,295.1639404296875,297.4738464355469,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312655925750732,1.0,0.0,0.0,3.543848991394043,3.543872117996216,8.379993801099772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6503.63330078125,0.0,1429.1806640625,3304.857421875,0.0,3692.736328125,0.8827048540115356,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906651139259338,0.2589567899703979,0.2337075620889663,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879704117774963,0.3468244075775146,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134388566017152,0.278589516878128,0.195282831788063,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931557834148407,0.2930189073085785,0.2781753838062286,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.82007896900177,0.2004093676805496,0.9057294726371764,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626868724823,0.0830572545528411,0.0830572545528411,1.0,1.0,-2.352524518966675,0.009082174859941,2.34344220161438,-0.5220751166343689,0.860381543636322,0.860381543636322,0.0,68.12405395507812,50.0,43381.6484375,0.0,1016.616455078125,1.0,279.7410888671875,282.6630859375,295.1639404296875,297.4738464355469,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312655925750732,1.0,0.0,0.0,3.543848991394043,3.543872117996216,8.379993801099772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6503.63330078125,0.0,1429.1806640625,3304.857421875,0.0,3692.736328125,0.8827048540115356,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099409580230712,0.2593704164028168,0.2338006943464279,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.500297486782074,0.3262915313243866,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365627765655518,0.2799339890480041,0.1959868669509887,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535790681838988,0.2935636639595032,0.2783876955509186,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356385827064514,0.2006015330553054,0.9051275849342346,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534258365631,0.087953545153141,0.087953545153141,1.0,1.0,-2.3283369541168213,0.0122613217681646,2.316075563430786,-0.513625979423523,0.8534440994262695,0.8534440994262695,0.0,63.69179916381836,70.0,41858.63671875,0.0,973.481201171875,1.0,280.0405578613281,282.8983764648437,295.185791015625,297.40997314453125,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909152626991272,1.0,0.0,0.0,3.494947671890259,3.4949705600738525,8.150319672495243e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6382.35595703125,0.0,1376.554443359375,3304.857421875,0.0,3488.73779296875,0.8716927766799927,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099409580230712,0.2593704164028168,0.2338006943464279,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.500297486782074,0.3262915313243866,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365627765655518,0.2799339890480041,0.1959868669509887,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535790681838988,0.2935636639595032,0.2783876955509186,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356385827064514,0.2006015330553054,0.9051275849342346,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534258365631,0.087953545153141,0.087953545153141,1.0,1.0,-2.3283369541168213,0.0122613217681646,2.316075563430786,-0.513625979423523,0.8534440994262695,0.8534440994262695,0.0,63.69179916381836,70.0,41858.63671875,0.0,973.481201171875,1.0,280.0405578613281,282.8983764648437,295.185791015625,297.40997314453125,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909152626991272,1.0,0.0,0.0,3.494947671890259,3.4949705600738525,8.150319672495243e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6382.35595703125,0.0,1376.554443359375,3304.857421875,0.0,3488.73779296875,0.8716927766799927,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078482389450072,0.260307252407074,0.2345416694879531,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111481547355652,0.3293883502483368,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354825615882874,0.2818892002105713,0.1972567439079284,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514610767364502,0.2946699857711792,0.2793190777301788,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029716491699,0.2013522982597351,0.9080027341842652,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343567371368,0.0927550047636032,0.0927550047636032,1.0,1.0,-2.3390085697174072,0.0166444741189479,2.322364091873169,-0.5119835138320923,0.8499017357826233,0.8499017357826233,0.0,64.544189453125,90.0,40827.2890625,0.0,988.0006103515624,1.0,280.34014892578125,283.1549377441406,295.2138977050781,297.3768615722656,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910353779792786,1.0,0.0,0.0,3.45815658569336,3.458178997039795,7.979627980603254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6302.97900390625,0.0,1336.71630859375,3304.857421875,0.0,3319.888916015625,0.8632956743240356,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078482389450072,0.260307252407074,0.2345416694879531,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111481547355652,0.3293883502483368,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354825615882874,0.2818892002105713,0.1972567439079284,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514610767364502,0.2946699857711792,0.2793190777301788,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029716491699,0.2013522982597351,0.9080027341842652,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343567371368,0.0927550047636032,0.0927550047636032,1.0,1.0,-2.3390085697174072,0.0166444741189479,2.322364091873169,-0.5119835138320923,0.8499017357826233,0.8499017357826233,0.0,64.544189453125,90.0,40827.2890625,0.0,988.0006103515624,1.0,280.34014892578125,283.1549377441406,295.2138977050781,297.3768615722656,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910353779792786,1.0,0.0,0.0,3.45815658569336,3.458178997039795,7.979627980603254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6302.97900390625,0.0,1336.71630859375,3304.857421875,0.0,3319.888916015625,0.8632956743240356,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887410759925842,0.2616822123527527,0.2358328551054,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178089141845703,0.3521926701068878,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146493673324584,0.28433758020401,0.1990003138780594,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929467797279358,0.2962417006492615,0.2808558046817779,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852864265442,0.2024509012699127,0.9133631587028505,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331003725528717,0.0975564643740654,0.0975564643740654,1.0,1.0,-2.3783137798309326,0.0227217674255371,2.3555920124053955,-0.5148019790649414,0.8500758409500122,0.8500758409500122,0.0,69.89786529541016,108.0,40152.94140625,0.0,1051.5167236328125,1.0,280.63983154296875,283.4244384765625,295.2445983886719,297.3692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777223229408264,1.0,0.0,0.0,3.4370007514953613,3.4370229244232178,7.882292720751138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6254.5458984375,0.0,1312.57275390625,3304.857421875,0.0,3195.231689453125,0.858289897441864,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887410759925842,0.2616822123527527,0.2358328551054,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178089141845703,0.3521926701068878,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146493673324584,0.28433758020401,0.1990003138780594,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929467797279358,0.2962417006492615,0.2808558046817779,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852864265442,0.2024509012699127,0.9133631587028505,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331003725528717,0.0975564643740654,0.0975564643740654,1.0,1.0,-2.3783137798309326,0.0227217674255371,2.3555920124053955,-0.5148019790649414,0.8500758409500122,0.8500758409500122,0.0,69.89786529541016,108.0,40152.94140625,0.0,1051.5167236328125,1.0,280.63983154296875,283.4244384765625,295.2445983886719,297.3692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777223229408264,1.0,0.0,0.0,3.4370007514953613,3.4370229244232178,7.882292720751138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6254.5458984375,0.0,1312.57275390625,3304.857421875,0.0,3195.231689453125,0.858289897441864,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761701583862305,0.2624726295471191,0.2366088777780532,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195104479789734,0.3684276044368744,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014593362808228,0.2856811285018921,0.1999867558479309,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145644903182985,0.2971483767032623,0.2817813158035278,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073371648788452,0.2030563354492187,0.9165459871292114,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398643374443054,0.0999571979045867,0.0999571979045867,1.0,1.0,-2.4048640727996826,0.0265126526355743,2.3783514499664307,-0.5169431567192078,0.8519840836524963,0.8519840836524963,0.0,73.85071563720703,108.0,39460.8671875,0.0,1096.919677734375,1.0,280.8925476074219,283.6149597167969,295.23028564453125,297.2798767089844,293.1499938964844,293.1499938964844,280.95001220703125,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699616193771362,1.0,0.0,0.0,3.4324967861175537,3.43251895904541,7.86164832788927e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6448.38427734375,0.0,1306.449462890625,3304.857421875,0.0,3122.45068359375,0.857150673866272,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630963563919067,0.2633751928806305,0.237535759806633,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203220248222351,0.3868294060230255,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881730437278748,0.2871403396129608,0.2010891586542129,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998958468437195,0.2981677651405334,0.2828573286533355,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950494289398193,0.2037131786346435,0.920142412185669,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475995600223541,0.1022399142384529,0.1022399142384529,1.0,1.0,-2.435016393661499,0.0306991543620824,2.404317140579224,-0.5195013284683228,0.8538753390312195,0.8538753390312195,0.0,78.51532745361328,126.0,39653.65625,0.0,1150.3536376953125,1.0,280.939697265625,283.6929931640625,295.2706604003906,297.369873046875,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684971928596497,1.0,0.0,0.0,3.4330012798309326,3.43302321434021,7.863959012865962e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6219.70849609375,0.0,1305.3984375,3304.857421875,0.0,3108.71337890625,0.8570470213890076,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497822761536,0.2652901113033294,0.239544540643692,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194664597511292,0.4290362298488617,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610498905181885,0.2902040481567383,0.2034431248903274,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711176514625549,0.3003593385219574,0.2852202951908111,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260213851929,0.2050388902425766,0.9277310967445374,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069674968719,0.1068053618073463,0.1068053618073463,1.0,1.0,-2.5029122829437256,0.0408240184187889,2.4620883464813232,-0.5245411992073059,0.8611660599708557,0.8611660599708557,0.0,89.90682983398438,144.0,39246.953125,0.0,1279.0211181640625,1.0,281.23974609375,283.9548034667969,295.2890014648437,297.3686218261719,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619297742843628,1.0,0.0,0.0,3.4461889266967773,3.4462108612060547,7.924492706479214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6190.60986328125,0.0,1315.3255615234375,3304.857421875,0.0,3047.10498046875,0.8596144914627075,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497822761536,0.2652901113033294,0.239544540643692,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194664597511292,0.4290362298488617,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610498905181885,0.2902040481567383,0.2034431248903274,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711176514625549,0.3003593385219574,0.2852202951908111,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260213851929,0.2050388902425766,0.9277310967445374,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069674968719,0.1068053618073463,0.1068053618073463,1.0,1.0,-2.5029122829437256,0.0408240184187889,2.4620883464813232,-0.5245411992073059,0.8611660599708557,0.8611660599708557,0.0,89.90682983398438,144.0,39246.953125,0.0,1279.0211181640625,1.0,281.23974609375,283.9548034667969,295.2890014648437,297.3686218261719,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619297742843628,1.0,0.0,0.0,3.4461889266967773,3.4462108612060547,7.924492706479214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6190.60986328125,0.0,1315.3255615234375,3304.857421875,0.0,3047.10498046875,0.8596144914627075,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573894500732,0.2673687040805816,0.241786241531372,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159147381782532,0.4755448997020721,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364043235778809,0.2934615910053253,0.2060010582208633,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447898030281067,0.3027573525905609,0.2878695428371429,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462910413742065,0.2063939720392227,0.9358514547348022,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.485081285238266,0.1113708019256591,0.1113708019256591,1.0,1.0,-2.577492475509644,0.0535825118422508,2.5239098072052,-0.5284292101860046,0.8718198537826538,0.8718198537826538,0.0,103.62974548339844,132.0,38890.75390625,0.0,1433.29052734375,1.0,281.5399780273437,284.2081298828125,295.3008117675781,297.3635559082031,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568642139434814,1.0,0.0,0.0,3.4756226539611816,3.475644826889038,8.06043601642159e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6163.99609375,0.0,1341.897216796875,3304.857421875,0.0,2999.598876953125,0.8658199310302734,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573894500732,0.2673687040805816,0.241786241531372,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159147381782532,0.4755448997020721,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364043235778809,0.2934615910053253,0.2060010582208633,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447898030281067,0.3027573525905609,0.2878695428371429,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462910413742065,0.2063939720392227,0.9358514547348022,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.485081285238266,0.1113708019256591,0.1113708019256591,1.0,1.0,-2.577492475509644,0.0535825118422508,2.5239098072052,-0.5284292101860046,0.8718198537826538,0.8718198537826538,0.0,103.62974548339844,132.0,38890.75390625,0.0,1433.29052734375,1.0,281.5399780273437,284.2081298828125,295.3008117675781,297.3635559082031,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568642139434814,1.0,0.0,0.0,3.4756226539611816,3.475644826889038,8.06043601642159e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6163.99609375,0.0,1341.897216796875,3304.857421875,0.0,2999.598876953125,0.8658199310302734,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026121258735657,0.2687699496746063,0.2432251125574112,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953203797340392,0.5132527351379395,0.4872772395610809,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.827135443687439,0.2956461608409881,0.207668662071228,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347703218460083,0.3043721616268158,0.2895951569080353,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373149394989014,0.2072554975748062,0.9407724738121032,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922502040863037,0.1141262277960777,0.1141262277960777,1.0,1.0,-2.6039068698883057,0.0617723204195499,2.542134523391724,-0.525588870048523,0.8809510469436646,0.8809510469436646,0.0,110.09188079833984,132.0,38116.421875,0.0,1496.6876220703125,1.0,281.8183898925781,284.4076538085937,295.28106689453125,297.2901306152344,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511799573898315,1.0,0.0,0.0,3.5031867027282715,3.503209114074707,8.188792435248615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6384.7255859375,0.0,1368.0914306640625,3304.857421875,0.0,2946.32373046875,0.8717653155326843,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986910939216614,0.2694504261016845,0.2439602166414261,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905040860176086,0.5128008723258972,0.4865107834339142,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237376809120178,0.2967278361320495,0.2085143476724624,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310580253601074,0.3051649630069732,0.2904647886753082,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339557409286499,0.2076738327741623,0.9431731104850768,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943627715110779,0.1155250668525695,0.1155250668525695,1.0,1.0,-2.608273506164551,0.0657879561185836,2.54248571395874,-0.5223642587661743,0.8851348161697388,0.8851348161697388,0.0,112.57389068603516,120.0,38146.17578125,0.0,1513.9207763671875,1.0,281.8403625488281,284.4285583496094,295.3036804199219,297.34002685546875,293.1499938964844,293.1499938964844,282.1499938964844,34827.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519203662872314,1.0,0.0,0.0,3.518959045410156,3.518981695175171,8.26269513254374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6112.134765625,0.0,1383.7510986328125,3304.857421875,0.0,2953.260498046875,0.875187873840332,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.7990648150444031,0.2715293765068054,0.2458356022834777,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9890390634536744,0.514074444770813,0.4868792593479156,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8249257802963257,0.3000093698501587,0.210805207490921,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8314513564109802,0.3075654208660126,0.2927437722682953,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7339611053466797,0.209007978439331,0.9491505026817322,286.0023193359375,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00390625,1.0,0.4969940781593323,0.1196793243288993,0.1196793243288993,1.0,1.0,-2.6236412525177,0.0787426084280014,2.544898748397827,-0.5128371119499207,0.9006766676902771,0.9006766676902771,0.0,113.96820068359376,108.0,37328.50390625,0.0,1541.0848388671875,1.0,282.1407775878906,284.63580322265625,295.295166015625,297.29180908203125,293.1499938964844,293.1499938964844,282.45001220703125,34554.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844501793384552,1.0,0.0,0.0,3.5723862648010254,3.572409152984619,8.515498848282732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6051.08642578125,0.0,1437.934814453125,3304.857421875,0.0,2883.802978515625,0.8869135975837708,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.7990648150444031,0.2715293765068054,0.2458356022834777,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9890390634536744,0.514074444770813,0.4868792593479156,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8249257802963257,0.3000093698501587,0.210805207490921,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8314513564109802,0.3075654208660126,0.2927437722682953,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7339611053466797,0.209007978439331,0.9491505026817322,286.0023193359375,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00390625,1.0,0.4969940781593323,0.1196793243288993,0.1196793243288993,1.0,1.0,-2.6236412525177,0.0787426084280014,2.544898748397827,-0.5128371119499207,0.9006766676902771,0.9006766676902771,0.0,113.96820068359376,108.0,37328.50390625,0.0,1541.0848388671875,1.0,282.1407775878906,284.63580322265625,295.295166015625,297.29180908203125,293.1499938964844,293.1499938964844,282.45001220703125,34554.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844501793384552,1.0,0.0,0.0,3.5723862648010254,3.572409152984619,8.515498848282732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6051.08642578125,0.0,1437.934814453125,3304.857421875,0.0,2883.802978515625,0.8869135975837708,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038229942321777,0.272606611251831,0.2466912567615509,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931902289390564,0.5154708027839661,0.487892210483551,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298121690750122,0.3016976714134216,0.2118953168392181,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359876275062561,0.308797150850296,0.2937982976436615,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.737773060798645,0.209732174873352,0.9518889784812928,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968339800834656,0.1217564567923545,0.1217564567923545,1.0,1.0,-2.63175368309021,0.0857350453734397,2.546018600463867,-0.5076501369476318,0.9098899364471436,0.9098899364471436,0.0,112.35828399658205,108.0,36504.3359375,0.0,1545.0140380859375,1.0,282.3969116210937,284.8006896972656,295.2618103027344,297.1776123046875,293.1499938964844,293.1499938964844,282.45001220703125,34429.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372198939323425,1.0,0.0,0.0,3.6020727157592773,3.60209584236145,8.657614216645015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6229.6171875,0.0,1468.8985595703125,3304.857421875,0.0,2815.752197265625,0.8934951424598694,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109805583953857,0.2737719416618347,0.2476162612438202,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171897411346436,0.4888648092746734,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370944261550903,0.3034731149673462,0.213034838438034,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429641723632812,0.3101009726524353,0.2949001789093017,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437317371368408,0.2105296552181244,0.9548202753067015,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960091412067413,0.1236839666962623,0.1236839666962623,1.0,1.0,-2.6402533054351807,0.0925919637084007,2.547661304473877,-0.5026171207427979,0.9187107682228088,0.9187107682228088,0.0,109.67445373535156,96.0,36565.171875,0.0,1544.6597900390625,1.0,282.4413146972656,284.8441162109375,295.2899169921875,297.2472229003906,293.1499938964844,293.1499938964844,282.1499938964844,34337.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835588812828064,1.0,0.0,0.0,3.633898258209229,3.63392186164856,8.811276757114683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6632.19189453125,0.0,1502.9410400390625,3304.857421875,0.0,2800.530517578125,0.9005274176597595,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211795091629028,0.2746569514274597,0.2486900091171264,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207690000534058,0.4736552238464355,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486683368682861,0.3058250546455383,0.2148309201002121,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539442420005798,0.3115866780281067,0.2964968681335449,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530856132507324,0.2113473117351532,0.9589098691940308,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.9903259277344,1.0,0.4915484488010406,0.1275389641523361,0.1275389641523361,1.0,1.0,-2.632286548614502,0.1051257029175758,2.52716064453125,-0.4879810810089111,0.9311373829841614,0.9311373829841614,0.0,105.07866668701172,84.0,37802.4140625,0.0,1512.947265625,1.0,282.15771484375,284.6103515625,295.391357421875,297.47100830078125,293.1499938964844,293.1499938964844,281.8500061035156,34482.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558122515678406,1.0,0.0,0.0,3.691373348236084,3.691397428512573,9.092204891203436e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6788.81787109375,0.0,1568.2030029296875,3304.857421875,0.0,2989.73681640625,0.913490355014801,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211795091629028,0.2746569514274597,0.2486900091171264,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207690000534058,0.4736552238464355,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486683368682861,0.3058250546455383,0.2148309201002121,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539442420005798,0.3115866780281067,0.2964968681335449,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530856132507324,0.2113473117351532,0.9589098691940308,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.9903259277344,1.0,0.4915484488010406,0.1275389641523361,0.1275389641523361,1.0,1.0,-2.632286548614502,0.1051257029175758,2.52716064453125,-0.4879810810089111,0.9311373829841614,0.9311373829841614,0.0,105.07866668701172,84.0,37802.4140625,0.0,1512.947265625,1.0,282.15771484375,284.6103515625,295.391357421875,297.47100830078125,293.1499938964844,293.1499938964844,281.8500061035156,34482.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558122515678406,1.0,0.0,0.0,3.691373348236084,3.691397428512573,9.092204891203436e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6788.81787109375,0.0,1568.2030029296875,3304.857421875,0.0,2989.73681640625,0.913490355014801,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.8320645093917847,0.2741098999977112,0.2482802122831344,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.525409460067749,0.4532740414142608,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620086908340454,0.306974858045578,0.2156612873077392,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8667005896568298,0.3118445873260498,0.2967962920665741,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638877630233765,0.2112381160259246,0.9584205746650696,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7522277832031,1.0,0.484081894159317,0.1313939839601516,0.1313939839601516,1.0,1.0,-2.608086347579956,0.116697683930397,2.4913887977600098,-0.4708675742149353,0.9400357007980348,0.9400357007980348,0.0,99.2082061767578,72.0,38992.7265625,0.0,1453.912109375,1.0,281.85772705078125,284.3556823730469,295.3990478515625,297.5573425292969,293.1499938964844,293.1499938964844,281.54998779296875,34738.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763381242752075,1.0,0.0,0.0,3.739136219024658,3.7391610145568848,9.329016847914318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6897.6572265625,0.0,1624.9456787109375,3304.857421875,0.0,3182.25390625,0.9243839979171752,1.0,0.0,3.0,1.0,0.0
