time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.8320645093917847,0.2741098999977112,0.2482802122831344,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.525409460067749,0.4532740414142608,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620086908340454,0.306974858045578,0.2156612873077392,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8667005896568298,0.3118445873260498,0.2967962920665741,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638877630233765,0.2112381160259246,0.9584205746650696,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7522277832031,1.0,0.484081894159317,0.1313939839601516,0.1313939839601516,1.0,1.0,-2.608086347579956,0.116697683930397,2.4913887977600098,-0.4708675742149353,0.9400357007980348,0.9400357007980348,0.0,99.2082061767578,72.0,38992.7265625,0.0,1453.912109375,1.0,281.85772705078125,284.3556823730469,295.3990478515625,297.5573425292969,293.1499938964844,293.1499938964844,281.54998779296875,34738.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763381242752075,1.0,0.0,0.0,3.739136219024658,3.7391610145568848,9.329016847914318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6897.6572265625,0.0,1624.9456787109375,3304.857421875,0.0,3182.25390625,0.9243839979171752,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.84552001953125,0.2728149890899658,0.2470459640026092,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.9990000128746032,0.531309187412262,0.4285918772220611,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787369132041931,0.3074694573879242,0.2159348726272583,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827176690101624,0.3113572001457214,0.2962648868560791,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774046659469604,0.2105296701192855,0.954762041568756,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741992950439453,0.1350845247507095,0.1350845247507095,1.0,1.0,-2.5722496509552,0.1265379786491394,2.445711612701416,-0.4529405236244201,0.9455129504203796,0.9455129504203796,0.0,92.1821060180664,75.0,39984.21484375,0.0,1375.7122802734375,1.0,281.557373046875,284.09393310546875,295.37939453125,297.5926818847656,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922932147979736,1.0,0.0,0.0,3.7759060859680176,3.7759311199188232,9.513397571936366e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6986.740234375,0.0,1670.3306884765625,3304.857421875,0.0,3331.646728515625,0.9328426122665404,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.84552001953125,0.2728149890899658,0.2470459640026092,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.9990000128746032,0.531309187412262,0.4285918772220611,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787369132041931,0.3074694573879242,0.2159348726272583,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827176690101624,0.3113572001457214,0.2962648868560791,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774046659469604,0.2105296701192855,0.954762041568756,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741992950439453,0.1350845247507095,0.1350845247507095,1.0,1.0,-2.5722496509552,0.1265379786491394,2.445711612701416,-0.4529405236244201,0.9455129504203796,0.9455129504203796,0.0,92.1821060180664,75.0,39984.21484375,0.0,1375.7122802734375,1.0,281.557373046875,284.09393310546875,295.37939453125,297.5926818847656,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922932147979736,1.0,0.0,0.0,3.7759060859680176,3.7759311199188232,9.513397571936366e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6986.740234375,0.0,1670.3306884765625,3304.857421875,0.0,3331.646728515625,0.9328426122665404,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.853349506855011,0.2711532413959503,0.2455015480518341,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376891493797302,0.4138816297054291,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893707990646362,0.3076337873935699,0.2159996777772903,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924057483673096,0.3104497194290161,0.2953646183013916,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853295803070068,0.209491953253746,0.9498096108436584,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680005013942718,0.1387750655412674,0.1387750655412674,1.0,1.0,-2.5457475185394287,0.1367594301700592,2.4089879989624023,-0.4370410740375519,0.9477530121803284,0.9477530121803284,0.0,87.97480773925781,78.0,40980.94921875,0.0,1323.45703125,1.0,281.25714111328125,283.8383178710937,295.3612670898437,297.6214904785156,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045770764350892,1.0,0.0,0.0,3.80134391784668,3.801369190216065,9.64201035458245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7077.9921875,0.0,1702.9892578125,3304.857421875,0.0,3446.211181640625,0.9387619495391846,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.853349506855011,0.2711532413959503,0.2455015480518341,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376891493797302,0.4138816297054291,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893707990646362,0.3076337873935699,0.2159996777772903,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924057483673096,0.3104497194290161,0.2953646183013916,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853295803070068,0.209491953253746,0.9498096108436584,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680005013942718,0.1387750655412674,0.1387750655412674,1.0,1.0,-2.5457475185394287,0.1367594301700592,2.4089879989624023,-0.4370410740375519,0.9477530121803284,0.9477530121803284,0.0,87.97480773925781,78.0,40980.94921875,0.0,1323.45703125,1.0,281.25714111328125,283.8383178710937,295.3612670898437,297.6214904785156,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045770764350892,1.0,0.0,0.0,3.80134391784668,3.801369190216065,9.64201035458245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7077.9921875,0.0,1702.9892578125,3304.857421875,0.0,3446.211181640625,0.9387619495391846,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.855298638343811,0.2702687978744507,0.2447143346071243,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404666066169739,0.4096715450286865,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925271034240723,0.3076618313789367,0.2160217016935348,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950251936912537,0.3099105358123779,0.2948659658432007,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873299717903137,0.2089005708694458,0.9471563696861268,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070068359375,285.0871887207031,1.0,0.4658522307872772,0.1406203508377075,0.1406203508377075,1.0,1.0,-2.5359792709350586,0.1420191824436187,2.3939599990844727,-0.4296585619449615,0.947177231311798,0.947177231311798,0.0,86.72235107421875,78.0,41968.5546875,0.0,1305.728515625,1.0,280.99725341796875,283.6496276855469,295.385498046875,297.7360534667969,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130069017410278,1.0,0.0,0.0,3.810112476348877,3.810137987136841,9.686544899523142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6854.12353515625,0.0,1714.755126953125,3304.857421875,0.0,3524.488037109375,0.9408079981803894,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559370040893555,0.2693147957324981,0.2438358664512634,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428396463394165,0.4072687327861786,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942675590515137,0.3076187074184418,0.2159765362739563,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962112069129944,0.3092853724956512,0.2942685782909393,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880616784095764,0.2082360237836837,0.9441561698913574,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642087519168854,0.1424536108970642,0.1424536108970642,1.0,1.0,-2.5276575088500977,0.1472518891096115,2.38040542602539,-0.4226174354553222,0.9469630122184752,0.9469630122184752,0.0,85.92139434814453,81.0,41986.5703125,0.0,1291.865966796875,1.0,280.9569091796875,283.5906982421875,295.3521728515625,297.6607971191406,293.1499938964844,293.1499938964844,280.6499938964844,35632.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154164791107178,1.0,0.0,0.0,3.815816879272461,3.815842390060425,9.715570286061848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7175.6494140625,0.0,1722.720458984375,3304.857421875,0.0,3546.800048828125,0.9422082901000975,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546450138092041,0.2673641741275787,0.2421072274446487,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464931726455688,0.4062591195106506,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949112892150879,0.3074774146080017,0.2158929258584976,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956756591796875,0.3079316020011902,0.2930288314819336,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869328260421753,0.2067997604608535,0.9378849267959596,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621680676937103,0.1461201310157776,0.1461201310157776,1.0,1.0,-2.5152385234832764,0.1577012836933136,2.357537269592285,-0.4094873964786529,0.9432073831558228,0.9432073831558228,0.0,85.29115295410156,84.0,42977.05078125,0.0,1273.7415771484375,1.0,280.65692138671875,283.3497314453125,295.3470764160156,297.7049560546875,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257299304008484,1.0,0.0,0.0,3.819503784179688,3.8195292949676514,9.73435476225859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7276.474609375,0.0,1729.459716796875,3304.857421875,0.0,3641.9404296875,0.9432229399681092,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546450138092041,0.2673641741275787,0.2421072274446487,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464931726455688,0.4062591195106506,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949112892150879,0.3074774146080017,0.2158929258584976,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956756591796875,0.3079316020011902,0.2930288314819336,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869328260421753,0.2067997604608535,0.9378849267959596,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621680676937103,0.1461201310157776,0.1461201310157776,1.0,1.0,-2.5152385234832764,0.1577012836933136,2.357537269592285,-0.4094873964786529,0.9432073831558228,0.9432073831558228,0.0,85.29115295410156,84.0,42977.05078125,0.0,1273.7415771484375,1.0,280.65692138671875,283.3497314453125,295.3470764160156,297.7049560546875,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257299304008484,1.0,0.0,0.0,3.819503784179688,3.8195292949676514,9.73435476225859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7276.474609375,0.0,1729.459716796875,3304.857421875,0.0,3641.9404296875,0.9432229399681092,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505088090896606,0.2653137445449829,0.2403203099966049,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486800670623779,0.4093436002731323,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924054503440857,0.3072378933429718,0.2157630771398544,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919245600700378,0.3064176738262176,0.2916673719882965,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829397320747375,0.2052089869976043,0.9310627579689026,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613851308822632,0.1497866511344909,0.1497866511344909,1.0,1.0,-2.5068061351776123,0.1678843647241592,2.3389217853546143,-0.3975045382976532,0.9365613460540771,0.9365613460540771,0.0,85.68572998046875,87.0,43939.85546875,0.0,1265.0245361328125,1.0,280.35693359375,283.1147155761719,295.34283447265625,297.74957275390625,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357241988182068,1.0,0.0,0.0,3.812354326248169,3.812379837036133,9.697946552478245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7378.10693359375,0.0,1723.107421875,3304.857421875,0.0,3733.4951171875,0.9418011903762816,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505088090896606,0.2653137445449829,0.2403203099966049,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486800670623779,0.4093436002731323,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924054503440857,0.3072378933429718,0.2157630771398544,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919245600700378,0.3064176738262176,0.2916673719882965,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829397320747375,0.2052089869976043,0.9310627579689026,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613851308822632,0.1497866511344909,0.1497866511344909,1.0,1.0,-2.5068061351776123,0.1678843647241592,2.3389217853546143,-0.3975045382976532,0.9365613460540771,0.9365613460540771,0.0,85.68572998046875,87.0,43939.85546875,0.0,1265.0245361328125,1.0,280.35693359375,283.1147155761719,295.34283447265625,297.74957275390625,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357241988182068,1.0,0.0,0.0,3.812354326248169,3.812379837036133,9.697946552478245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7378.10693359375,0.0,1723.107421875,3304.857421875,0.0,3733.4951171875,0.9418011903762816,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548506498336792,0.2673066556453705,0.2413272410631179,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549971461296082,0.4046512544155121,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898935079574585,0.3111876249313354,0.217864379286766,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972182273864746,0.3091404139995575,0.2933344542980194,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255051612854,0.2081042677164077,0.9393520355224608,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623421132564544,0.1532899588346481,0.1532899588346481,1.0,1.0,-2.516845941543579,0.1790951639413833,2.3377506732940674,-0.3888141810894012,0.927495002746582,0.927495002746582,0.0,84.98458862304688,90.0,45152.62109375,0.0,1274.29931640625,1.0,280.0570373535156,282.9024353027344,295.341064453125,297.8036804199219,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458080530166626,1.0,0.0,0.0,3.79437255859375,3.794398069381714,9.606677622286952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7504.55126953125,0.0,1703.7347412109375,3304.857421875,0.0,3825.12060546875,0.937948763370514,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548506498336792,0.2673066556453705,0.2413272410631179,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549971461296082,0.4046512544155121,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898935079574585,0.3111876249313354,0.217864379286766,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972182273864746,0.3091404139995575,0.2933344542980194,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255051612854,0.2081042677164077,0.9393520355224608,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623421132564544,0.1532899588346481,0.1532899588346481,1.0,1.0,-2.516845941543579,0.1790951639413833,2.3377506732940674,-0.3888141810894012,0.927495002746582,0.927495002746582,0.0,84.98458862304688,90.0,45152.62109375,0.0,1274.29931640625,1.0,280.0570373535156,282.9024353027344,295.341064453125,297.8036804199219,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458080530166626,1.0,0.0,0.0,3.79437255859375,3.794398069381714,9.606677622286952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7504.55126953125,0.0,1703.7347412109375,3304.857421875,0.0,3825.12060546875,0.937948763370514,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547036647796631,0.2672465145587921,0.2416368573904037,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601266622543335,0.4053844213485718,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793068885804,0.313245564699173,0.2195645868778228,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782296180725,0.3099729716777801,0.2944953739643097,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899372577667236,0.2092749625444412,0.946324586868286,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.464570939540863,0.1567932814359665,0.1567932814359665,1.0,1.0,-2.5299160480499268,0.189958170056343,2.3399579524993896,-0.3808937966823578,0.9161751866340636,0.9161751866340636,0.0,85.57530212402344,93.0,46351.3125,0.0,1292.9573974609375,1.0,279.7572021484375,282.7001953125,295.3420715332031,297.8671264648437,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569665789604188,1.0,0.0,0.0,3.7657392024993896,3.7657644748687744,9.462235652790696e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7637.34033203125,0.0,1671.9290771484375,3304.857421875,0.0,3925.5,0.9317094683647156,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547036647796631,0.2672465145587921,0.2416368573904037,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601266622543335,0.4053844213485718,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793068885804,0.313245564699173,0.2195645868778228,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782296180725,0.3099729716777801,0.2944953739643097,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899372577667236,0.2092749625444412,0.946324586868286,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.464570939540863,0.1567932814359665,0.1567932814359665,1.0,1.0,-2.5299160480499268,0.189958170056343,2.3399579524993896,-0.3808937966823578,0.9161751866340636,0.9161751866340636,0.0,85.57530212402344,93.0,46351.3125,0.0,1292.9573974609375,1.0,279.7572021484375,282.7001953125,295.3420715332031,297.8671264648437,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569665789604188,1.0,0.0,0.0,3.7657392024993896,3.7657644748687744,9.462235652790696e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7637.34033203125,0.0,1671.9290771484375,3304.857421875,0.0,3925.5,0.9317094683647156,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.852623701095581,0.2668750882148742,0.2414345741271972,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.561949610710144,0.4080943763256073,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.899527907371521,0.3139251172542572,0.220140054821968,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960102200508118,0.3100064992904663,0.2946727573871612,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885666489601135,0.2094540446996688,0.9478395581245422,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659189581871032,0.1585449278354644,0.1585449278354644,1.0,1.0,-2.5356545448303223,0.1949726790189743,2.340682029724121,-0.377183735370636,0.9090712070465088,0.9090712070465088,0.0,86.35446166992188,93.0,47373.22265625,0.0,1303.4493408203125,1.0,279.4984436035156,282.5367736816406,295.3685607910156,297.99139404296875,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653594493865968,1.0,0.0,0.0,3.7473533153533936,3.7473785877227774,9.370064617542084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7396.05322265625,0.0,1651.5753173828125,3304.857421875,0.0,4000.214111328125,0.9276592135429382,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495215773582458,0.266329824924469,0.2410184442996978,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632084608078003,0.4120155572891235,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971461653709412,0.3144217133522033,0.2205472290515899,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.893010139465332,0.3098402023315429,0.2946133315563202,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.78609299659729,0.2094141989946365,0.9482142925262452,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.467350423336029,0.1602049767971038,0.1602049767971038,1.0,1.0,-2.5407347679138184,0.1994703412055969,2.341264247894287,-0.373843789100647,0.9024915099143982,0.9024915099143982,0.0,87.38241577148438,96.0,47435.90234375,0.0,1314.23828125,1.0,279.4573974609375,282.50152587890625,295.337890625,297.9210205078125,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681095480918884,1.0,0.0,0.0,3.7254576683044434,3.725482702255249,9.26088603137032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7761.9873046875,0.0,1627.2294921875,3304.857421875,0.0,4024.53662109375,0.9228895902633668,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421420454978943,0.2650342881679535,0.2400071173906326,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643609762191772,0.4216620028018951,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.890937328338623,0.315173327922821,0.2211923152208328,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348825454712,0.3092168569564819,0.2942063212394714,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795911431312561,0.2089461386203766,0.947110116481781,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703776240348816,0.1635250449180603,0.1635250449180603,1.0,1.0,-2.550070285797119,0.2076172083616256,2.3424530029296875,-0.3678427338600158,0.8865238428115845,0.8865238428115845,0.0,89.84156036376953,99.0,48411.49609375,0.0,1336.6485595703125,1.0,279.1578369140625,282.3092346191406,295.3294677734375,297.9647827148437,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784263968467712,1.0,0.0,0.0,3.672240257263184,3.672264814376831,8.998196108223055e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6999.4287109375,0.0,1569.0244140625,3304.857421875,0.0,4115.02978515625,0.911224365234375,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421420454978943,0.2650342881679535,0.2400071173906326,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643609762191772,0.4216620028018951,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.890937328338623,0.315173327922821,0.2211923152208328,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348825454712,0.3092168569564819,0.2942063212394714,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795911431312561,0.2089461386203766,0.947110116481781,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703776240348816,0.1635250449180603,0.1635250449180603,1.0,1.0,-2.550070285797119,0.2076172083616256,2.3424530029296875,-0.3678427338600158,0.8865238428115845,0.8865238428115845,0.0,89.84156036376953,99.0,48411.49609375,0.0,1336.6485595703125,1.0,279.1578369140625,282.3092346191406,295.3294677734375,297.9647827148437,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784263968467712,1.0,0.0,0.0,3.672240257263184,3.672264814376831,8.998196108223055e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6999.4287109375,0.0,1569.0244140625,3304.857421875,0.0,4115.02978515625,0.911224365234375,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360966444015503,0.2649783492088318,0.2396290600299835,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657550692558289,0.4307524859905243,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859169483184814,0.3170526325702667,0.2222646176815033,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791376352310181,0.3095189332962036,0.294226586818695,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168835639954,0.2089735120534896,0.9465717077255248,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307561397552,0.1668451279401779,0.1668451279401779,1.0,1.0,-2.561199188232422,0.2149899005889892,2.3462092876434326,-0.363097608089447,0.8766334652900696,0.8766334652900696,0.0,92.27982330322266,102.0,47162.54296875,0.0,1361.4290771484375,1.0,279.442138671875,282.5508728027344,295.24072265625,297.7528686523437,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640908241271972,1.0,0.0,0.0,3.619282722473145,3.619306802749634,8.740540806684294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6835.12646484375,0.0,1509.572021484375,3304.857421875,0.0,3988.966552734375,0.8994056582450867,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360966444015503,0.2649783492088318,0.2396290600299835,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657550692558289,0.4307524859905243,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859169483184814,0.3170526325702667,0.2222646176815033,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791376352310181,0.3095189332962036,0.294226586818695,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168835639954,0.2089735120534896,0.9465717077255248,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307561397552,0.1668451279401779,0.1668451279401779,1.0,1.0,-2.561199188232422,0.2149899005889892,2.3462092876434326,-0.363097608089447,0.8766334652900696,0.8766334652900696,0.0,92.27982330322266,102.0,47162.54296875,0.0,1361.4290771484375,1.0,279.442138671875,282.5508728027344,295.24072265625,297.7528686523437,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640908241271972,1.0,0.0,0.0,3.619282722473145,3.619306802749634,8.740540806684294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6835.12646484375,0.0,1509.572021484375,3304.857421875,0.0,3988.966552734375,0.8994056582450867,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330910205841064,0.266106516122818,0.2404865622520446,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685380101203918,0.4373103678226471,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840692639350891,0.3201292753219604,0.224274456501007,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758237957954407,0.3109403252601623,0.29539954662323,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098178267478943,0.9498056173324584,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773487150669098,0.1701914370059967,0.1701914370059967,1.0,1.0,-2.5778143405914307,0.2227825075387954,2.355031728744507,-0.3591572046279907,0.8702204823493958,0.8702204823493958,0.0,94.35481262207033,105.0,45986.94921875,0.0,1391.940185546875,1.0,279.7413024902344,282.80987548828125,295.2240905761719,297.6610107421875,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948771834373474,1.0,0.0,0.0,3.5748093128204346,3.5748329162597656,8.527054546902946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6722.7822265625,0.0,1459.63037109375,3304.857421875,0.0,3851.89111328125,0.8893527388572693,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330910205841064,0.266106516122818,0.2404865622520446,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685380101203918,0.4373103678226471,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840692639350891,0.3201292753219604,0.224274456501007,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758237957954407,0.3109403252601623,0.29539954662323,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098178267478943,0.9498056173324584,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773487150669098,0.1701914370059967,0.1701914370059967,1.0,1.0,-2.5778143405914307,0.2227825075387954,2.355031728744507,-0.3591572046279907,0.8702204823493958,0.8702204823493958,0.0,94.35481262207033,105.0,45986.94921875,0.0,1391.940185546875,1.0,279.7413024902344,282.80987548828125,295.2240905761719,297.6610107421875,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948771834373474,1.0,0.0,0.0,3.5748093128204346,3.5748329162597656,8.527054546902946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6722.7822265625,0.0,1459.63037109375,3304.857421875,0.0,3851.89111328125,0.8893527388572693,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313416242599487,0.2677722573280334,0.2419252097606659,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.572375476360321,0.4429074823856354,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836113810539246,0.3238469362258911,0.2268006503582,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739009499549866,0.3129764497280121,0.2972420156002044,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111908793449401,0.9556639790534972,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564453601837,0.1735377609729766,0.1735377609729766,1.0,1.0,-2.598552942276001,0.2314089387655258,2.3671441078186035,-0.3552956283092499,0.8670503497123718,0.8670503497123718,0.0,96.3691177368164,108.0,44915.73828125,0.0,1427.9876708984375,1.0,280.0409545898437,283.0658874511719,295.2251281738281,297.6035461425781,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354422688484192,1.0,0.0,0.0,3.5419325828552246,3.541955709457397,8.370933528567548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6626.87451171875,0.0,1422.3974609375,3304.857421875,0.0,3730.92236328125,0.8818169832229614,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313416242599487,0.2677722573280334,0.2419252097606659,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.572375476360321,0.4429074823856354,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836113810539246,0.3238469362258911,0.2268006503582,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739009499549866,0.3129764497280121,0.2972420156002044,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111908793449401,0.9556639790534972,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564453601837,0.1735377609729766,0.1735377609729766,1.0,1.0,-2.598552942276001,0.2314089387655258,2.3671441078186035,-0.3552956283092499,0.8670503497123718,0.8670503497123718,0.0,96.3691177368164,108.0,44915.73828125,0.0,1427.9876708984375,1.0,280.0409545898437,283.0658874511719,295.2251281738281,297.6035461425781,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354422688484192,1.0,0.0,0.0,3.5419325828552246,3.541955709457397,8.370933528567548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6626.87451171875,0.0,1422.3974609375,3304.857421875,0.0,3730.92236328125,0.8818169832229614,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305870890617371,0.2687074840068817,0.242736205458641,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.574537456035614,0.4456919133663177,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835244178771973,0.3258412480354309,0.2281606644392013,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730961084365845,0.3141272664070129,0.2982952296733856,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040069580078,0.2120022624731063,0.959191918373108,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838269054889679,0.1752109080553054,0.1752109080553054,1.0,1.0,-2.6100106239318848,0.2359785437583923,2.374032020568848,-0.3533478379249573,0.8671534657478333,0.8671534657478333,0.0,97.41860961914062,108.0,43963.90234375,0.0,1447.8477783203125,1.0,280.2955627441406,283.2494201660156,295.1986083984375,297.4867553710937,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267840385437012,1.0,0.0,0.0,3.5302047729492188,3.530227899551392,8.315590775964665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6823.6240234375,0.0,1408.722900390625,3304.857421875,0.0,3651.62890625,0.8791123628616333,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300713896751404,0.2697464823722839,0.2436762154102325,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768703818321228,0.4483128786087036,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836923837661743,0.3279539048671722,0.2296302020549774,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725391030311584,0.3153891563415527,0.2994820475578308,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679793834686279,0.2129100710153579,0.9632413983345032,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862086474895477,0.1768159866333007,0.1768159866333007,1.0,1.0,-2.6223456859588623,0.2406393438577652,2.3817062377929688,-0.3515086472034454,0.8670396208763123,0.8670396208763123,0.0,98.46469116210938,111.0,43936.24609375,0.0,1469.0333251953125,1.0,280.3406982421875,283.316162109375,295.2265319824219,297.5540771484375,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238370060920716,1.0,0.0,0.0,3.522529363632202,3.522552251815796,8.279470762317942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6541.318359375,0.0,1399.457275390625,3304.857421875,0.0,3624.525390625,0.8772372603416443,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989233016968,0.2719351649284363,0.2456375062465667,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817574858665466,0.4538058936595917,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323417603969574,0.232670858502388,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714140057563782,0.3180636763572693,0.3019921481609344,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767176628112793,0.2148685604333877,0.972000241279602,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412166595459,0.1800261288881302,0.1800261288881302,1.0,1.0,-2.6484949588775635,0.2503732740879059,2.398121833801269,-0.347743272781372,0.8700975179672241,0.8700975179672241,0.0,100.68620300292967,114.0,43035.84375,0.0,1514.563720703125,1.0,280.6405639648437,283.5596618652344,295.2255249023437,297.5068359375,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134191274642944,1.0,0.0,0.0,3.5173518657684326,3.517374515533448,8.255149168689968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6463.81298828125,0.0,1391.3387451171875,3304.857421875,0.0,3528.30712890625,0.8758022785186768,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989233016968,0.2719351649284363,0.2456375062465667,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817574858665466,0.4538058936595917,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323417603969574,0.232670858502388,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714140057563782,0.3180636763572693,0.3019921481609344,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767176628112793,0.2148685604333877,0.972000241279602,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412166595459,0.1800261288881302,0.1800261288881302,1.0,1.0,-2.6484949588775635,0.2503732740879059,2.398121833801269,-0.347743272781372,0.8700975179672241,0.8700975179672241,0.0,100.68620300292967,114.0,43035.84375,0.0,1514.563720703125,1.0,280.6405639648437,283.5596618652344,295.2255249023437,297.5068359375,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134191274642944,1.0,0.0,0.0,3.5173518657684326,3.517374515533448,8.255149168689968e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6463.81298828125,0.0,1391.3387451171875,3304.857421875,0.0,3528.30712890625,0.8758022785186768,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280303478240967,0.274280697107315,0.2477485686540603,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.586861252784729,0.4594319760799408,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843814730644226,0.3369366228580475,0.2358631491661071,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704127073287964,0.320926696062088,0.3046923577785492,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665297389030457,0.2169929593801498,0.9815687537193298,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965625405311584,0.1832203716039657,0.1832203716039657,1.0,1.0,-2.6763689517974854,0.2606267035007477,2.4157423973083496,-0.3438431620597839,0.8761071562767029,0.8761071562767029,0.0,103.02586364746094,114.0,42201.19921875,0.0,1563.87255859375,1.0,280.9404296875,283.7959899902344,295.2221374511719,297.46044921875,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038248658180236,1.0,0.0,0.0,3.52624773979187,3.526270627975464,8.29695864013047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6736.05908203125,0.0,1397.8924560546875,3304.857421875,0.0,3439.2109375,0.8775011301040649,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280258774757385,0.2742917537689209,0.2477595061063766,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868860483169556,0.4594602584838867,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843837976455688,0.3369590640068054,0.2358794808387756,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704081177711487,0.3209406435489654,0.3047063052654266,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665269374847412,0.2170033901929855,0.9816185235977172,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965897798538208,0.1832362860441208,0.1832362860441208,1.0,1.0,-2.6765122413635254,0.2606791853904724,2.415833234786988,-0.3438231945037842,0.8761327266693115,0.8761327266693115,0.0,103.03780364990234,117.0,42202.66015625,0.0,1564.1280517578125,1.0,280.9405822753906,283.7962341308594,295.2225036621094,297.46112060546875,293.1499938964844,293.1499938964844,281.25,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038312435150146,1.0,0.0,0.0,3.5263168811798096,3.526339769363404,8.297284921354731e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6392.92626953125,0.0,1397.9561767578125,3304.857421875,0.0,3439.270263671875,0.877515435218811,1.0,0.0,3.0,1.0,0.0
