time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271340131759644,0.2767919898033142,0.250016301870346,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921816229820251,0.4652571380138397,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417799770832062,0.2392343580722808,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971799850464,0.3239891529083252,0.3075897395610809,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659869194030762,0.2192779630422592,0.9919061064720154,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969676017761,0.186230182647705,0.186230182647705,1.0,1.0,-2.706047296524048,0.2711277306079864,2.434919595718384,-0.3400997519493103,0.8850626945495605,0.8850626945495605,0.0,105.505859375,120.0,41424.66796875,0.0,1617.355712890625,1.0,281.2407531738281,284.02642822265625,295.2181396484375,297.4170837402344,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948596119880676,1.0,0.0,0.0,3.548708438873291,3.5487313270568848,8.402992079936666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6327.53076171875,0.0,1418.8468017578125,3304.857421875,0.0,3355.622802734375,0.8822394609451294,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271340131759644,0.2767919898033142,0.250016301870346,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921816229820251,0.4652571380138397,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417799770832062,0.2392343580722808,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971799850464,0.3239891529083252,0.3075897395610809,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659869194030762,0.2192779630422592,0.9919061064720154,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969676017761,0.186230182647705,0.186230182647705,1.0,1.0,-2.706047296524048,0.2711277306079864,2.434919595718384,-0.3400997519493103,0.8850626945495605,0.8850626945495605,0.0,105.505859375,120.0,41424.66796875,0.0,1617.355712890625,1.0,281.2407531738281,284.02642822265625,295.2181396484375,297.4170837402344,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948596119880676,1.0,0.0,0.0,3.548708438873291,3.5487313270568848,8.402992079936666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6327.53076171875,0.0,1418.8468017578125,3304.857421875,0.0,3355.622802734375,0.8822394609451294,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363242149353,0.2794234454631805,0.2523940205574035,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976158976554871,0.4711431264877319,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467919826507568,0.2427244782447815,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686947226524353,0.3271937370300293,0.3106242716312408,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541896820068,0.221671774983406,1.0027530193328855,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153346061707,0.1892240941524505,0.1892240941524505,1.0,1.0,-2.736852169036865,0.2820499539375305,2.4548022747039795,-0.3361870944499969,0.8968179821968079,0.8968179821968079,0.0,108.0711669921875,123.0,40689.921875,0.0,1673.9613037109375,1.0,281.541015625,284.2511901855469,295.2128601074219,297.3744506835937,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863635063171387,1.0,0.0,0.0,3.583335399627685,3.5833585262298584,8.567778309043206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6266.5712890625,0.0,1453.296630859375,3304.857421875,0.0,3276.183349609375,0.8897306323051453,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363242149353,0.2794234454631805,0.2523940205574035,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976158976554871,0.4711431264877319,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467919826507568,0.2427244782447815,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686947226524353,0.3271937370300293,0.3106242716312408,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541896820068,0.221671774983406,1.0027530193328855,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153346061707,0.1892240941524505,0.1892240941524505,1.0,1.0,-2.736852169036865,0.2820499539375305,2.4548022747039795,-0.3361870944499969,0.8968179821968079,0.8968179821968079,0.0,108.0711669921875,123.0,40689.921875,0.0,1673.9613037109375,1.0,281.541015625,284.2511901855469,295.2128601074219,297.3744506835937,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863635063171387,1.0,0.0,0.0,3.583335399627685,3.5833585262298584,8.567778309043206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6266.5712890625,0.0,1453.296630859375,3304.857421875,0.0,3276.183349609375,0.8897306323051453,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259000182151794,0.2807676196098327,0.2535913288593292,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003619432449341,0.4741834998130798,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.88569176197052,0.349350094795227,0.2444928884506225,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682643175125122,0.3288334012031555,0.3121664226055145,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.765315055847168,0.2228981107473373,1.0082780122756958,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109873414039612,0.1907210499048233,0.1907210499048233,1.0,1.0,-2.7525622844696045,0.2876684069633484,2.464893817901612,-0.3341403007507324,0.9042436480522156,0.9042436480522156,0.0,109.40129089355467,123.0,39907.58203125,0.0,1703.3790283203125,1.0,281.79705810546875,284.4236755371094,295.1813049316406,297.2633056640625,293.1499938964844,293.1499938964844,281.8500061035156,34894.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879481852054596,1.0,0.0,0.0,3.6045656204223633,3.6045889854431152,8.669601925248571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6460.16162109375,0.0,1475.033935546875,3304.857421875,0.0,3211.724609375,0.8943952322006226,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256563544273376,0.282185286283493,0.254887193441391,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031785011291504,0.4770593345165252,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861433267593384,0.3519839346408844,0.2463424652814865,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680174946784973,0.3305323719978332,0.3137929141521454,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652405500411987,0.2241725772619247,1.0140963792800903,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069723129272,0.1921139359474182,0.1921139359474182,1.0,1.0,-2.768744468688965,0.2932468950748443,2.4754977226257324,-0.3322430551052093,0.9112948775291444,0.9112948775291444,0.0,110.7144775390625,126.0,40039.0234375,0.0,1733.7330322265625,1.0,281.8414306640625,284.47540283203125,295.2080383300781,297.3364562988281,293.1499938964844,293.1499938964844,281.54998779296875,34769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784410953521729,1.0,0.0,0.0,3.628589868545532,3.6286134719848633,8.785552267909225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6895.35595703125,0.0,1500.3245849609375,3304.857421875,0.0,3201.9697265625,0.8996499180793762,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110738754272,0.2836030125617981,0.2566616833209991,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069914698600769,0.4849825799465179,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559441268444061,0.2494584769010543,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.86561119556427,0.3327824175357818,0.316363126039505,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633968591690063,0.2258897870779037,1.0234817266464231,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948997229337692,0.1948997229337692,1.0,1.0,-2.798517942428589,0.3041107356548309,2.4944071769714355,-0.3280784785747528,0.9206582903862,0.9206582903862,0.0,113.83536529541016,129.0,41706.96875,0.0,1793.7783203125,1.0,281.55780029296875,284.2753295898437,295.30145263671875,297.57037353515625,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993651270866394,1.0,0.0,0.0,3.672208786010742,3.672232866287232,8.998042062557943e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7096.77197265625,0.0,1549.358154296875,3304.857421875,0.0,3397.66552734375,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110738754272,0.2836030125617981,0.2566616833209991,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069914698600769,0.4849825799465179,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559441268444061,0.2494584769010543,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.86561119556427,0.3327824175357818,0.316363126039505,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633968591690063,0.2258897870779037,1.0234817266464231,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948997229337692,0.1948997229337692,1.0,1.0,-2.798517942428589,0.3041107356548309,2.4944071769714355,-0.3280784785747528,0.9206582903862,0.9206582903862,0.0,113.83536529541016,129.0,41706.96875,0.0,1793.7783203125,1.0,281.55780029296875,284.2753295898437,295.30145263671875,297.57037353515625,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993651270866394,1.0,0.0,0.0,3.672208786010742,3.672232866287232,8.998042062557943e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7096.77197265625,0.0,1549.358154296875,3304.857421875,0.0,3397.66552734375,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404403686523,0.283647209405899,0.2570591270923614,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082751154899597,0.4961814880371094,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586376905441284,0.2515966594219208,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606058120728,0.3337753117084503,0.3176690638065338,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985992431641,0.2265621721744537,1.0281082391738892,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.1976855099201202,0.1976855099201202,1.0,1.0,-2.8221595287323,0.314104288816452,2.5080552101135254,-0.323419988155365,0.9271681308746338,0.9271681308746338,0.0,117.6408462524414,132.0,43368.1015625,0.0,1848.6697998046875,1.0,281.25787353515625,284.0560302734375,295.306884765625,297.6773376464844,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921884059906006,1.0,0.0,0.0,3.708655595779419,3.7086799144744873,9.177539936899848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7257.34130859375,0.0,1592.0955810546875,3304.857421875,0.0,3606.53564453125,0.917746365070343,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404403686523,0.283647209405899,0.2570591270923614,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082751154899597,0.4961814880371094,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586376905441284,0.2515966594219208,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606058120728,0.3337753117084503,0.3176690638065338,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985992431641,0.2265621721744537,1.0281082391738892,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.1976855099201202,0.1976855099201202,1.0,1.0,-2.8221595287323,0.314104288816452,2.5080552101135254,-0.323419988155365,0.9271681308746338,0.9271681308746338,0.0,117.6408462524414,132.0,43368.1015625,0.0,1848.6697998046875,1.0,281.25787353515625,284.0560302734375,295.306884765625,297.6773376464844,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921884059906006,1.0,0.0,0.0,3.708655595779419,3.7086799144744873,9.177539936899848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7257.34130859375,0.0,1592.0955810546875,3304.857421875,0.0,3606.53564453125,0.917746365070343,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830237150192261,0.2567501664161682,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075543761253357,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.3606509268283844,0.2531930804252624,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.853707492351532,0.3340192437171936,0.3181833326816559,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265185117721557,1.0292612314224243,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781960487366,0.2003304958343505,0.2003304958343505,1.0,1.0,-2.8408005237579346,0.3230867385864258,2.517713785171509,-0.3186724483966827,0.9309845566749572,0.9309845566749572,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.6783447265625,1.0,280.9576416015625,283.833740234375,295.2859191894531,297.7387390136719,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941142201423645,1.0,0.0,0.0,3.736553430557251,3.7365782260894775,9.316133287029515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7407.67724609375,0.0,1626.0045166015625,3304.857421875,0.0,3782.8251953125,0.9241601228713988,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830237150192261,0.2567501664161682,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075543761253357,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.3606509268283844,0.2531930804252624,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.853707492351532,0.3340192437171936,0.3181833326816559,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265185117721557,1.0292612314224243,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781960487366,0.2003304958343505,0.2003304958343505,1.0,1.0,-2.8408005237579346,0.3230867385864258,2.517713785171509,-0.3186724483966827,0.9309845566749572,0.9309845566749572,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.6783447265625,1.0,280.9576416015625,283.833740234375,295.2859191894531,297.7387390136719,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941142201423645,1.0,0.0,0.0,3.736553430557251,3.7365782260894775,9.316133287029515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7407.67724609375,0.0,1626.0045166015625,3304.857421875,0.0,3782.8251953125,0.9241601228713988,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089207649231,0.2820177674293518,0.2560572624206543,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052792072296143,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622490465641022,0.2544696927070617,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021916389465,0.3337935209274292,0.3182083964347839,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939312934875,1.0280574560165403,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350780487060547,0.2029754817485809,0.2029754817485809,1.0,1.0,-2.855509757995605,0.331480324268341,2.524029493331909,-0.3136477470397949,0.9321130514144896,0.9321130514144896,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.0274658203125,1.0,280.657470703125,283.61138916015625,295.26416015625,297.7908020019531,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575452208518982,1.0,0.0,0.0,3.7552194595336914,3.755244255065918,9.409442895957908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7555.3291015625,0.0,1649.6904296875,3304.857421875,0.0,3930.673828125,0.9285151362419128,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089207649231,0.2820177674293518,0.2560572624206543,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052792072296143,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622490465641022,0.2544696927070617,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021916389465,0.3337935209274292,0.3182083964347839,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939312934875,1.0280574560165403,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350780487060547,0.2029754817485809,0.2029754817485809,1.0,1.0,-2.855509757995605,0.331480324268341,2.524029493331909,-0.3136477470397949,0.9321130514144896,0.9321130514144896,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.0274658203125,1.0,280.657470703125,283.61138916015625,295.26416015625,297.7908020019531,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575452208518982,1.0,0.0,0.0,3.7552194595336914,3.755244255065918,9.409442895957908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7555.3291015625,0.0,1649.6904296875,3304.857421875,0.0,3930.673828125,0.9285151362419128,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021836280822754,0.2814140021800995,0.2555918395519256,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038719415664673,0.5229421257972717,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691024780273438,0.3629338443279266,0.2550067007541656,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460621237754822,0.3335498869419098,0.3180595636367798,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457170486450195,0.225597858428955,1.0266296863555908,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349541306495667,0.2042979747056961,0.2042979747056961,1.0,1.0,-2.855376482009888,0.3343052566051483,2.521071195602417,-0.3106280863285064,0.9310534596443176,0.9310534596443176,0.0,126.1694793701172,123.0,47498.8515625,0.0,1942.6719970703125,1.0,280.3984375,283.4358215332031,295.2821044921875,297.910888671875,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676789045333862,1.0,0.0,0.0,3.761110782623291,3.7611358165740967,9.438990105081756e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7333.56201171875,0.0,1657.692138671875,3304.857421875,0.0,4020.7333984375,0.9298993349075316,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023870587348938,0.2807037234306335,0.2549487352371216,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027231216430664,0.5212402939796448,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705043792724609,0.363505095243454,0.2554005086421966,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466593027114868,0.3331884145736694,0.3177255690097809,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459832429885864,0.2251011133193969,1.0244426727294922,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336773991584778,0.2056204676628112,0.2056204676628112,1.0,1.0,-2.85000991821289,0.3361521661281585,2.51385760307312,-0.307549387216568,0.9303517937660216,0.9303517937660216,0.0,125.49618530273438,111.0,47560.50390625,0.0,1930.7286376953125,1.0,280.3573608398437,283.38116455078125,295.2445373535156,297.8358764648437,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971783459186554,1.0,0.0,0.0,3.76411485671997,3.764139890670776,9.45407464314485e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7687.17333984375,0.0,1662.19677734375,3304.857421875,0.0,4056.900634765625,0.9306843876838684,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064232468605042,0.2791361212730407,0.253493070602417,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018008589744568,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644720017910003,0.2560372948646545,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322716355323791,0.3168206512928009,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.2239534705877304,1.0190296173095703,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082654386758804,0.2082654386758804,1.0,1.0,-2.828789472579956,0.3378333747386932,2.4909563064575195,-0.3011170923709869,0.9254940152168274,0.9254940152168274,0.0,121.80421447753906,114.0,48510.07421875,0.0,1878.9857177734373,1.0,280.0573425292969,283.14324951171875,295.2240295410156,297.8670349121094,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835833311080932,1.0,0.0,0.0,3.762294769287109,3.762320041656494,9.444934221392032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7798.7958984375,0.0,1662.2950439453125,3304.857421875,0.0,4159.79248046875,0.93046236038208,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064232468605042,0.2791361212730407,0.253493070602417,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018008589744568,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644720017910003,0.2560372948646545,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322716355323791,0.3168206512928009,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.2239534705877304,1.0190296173095703,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082654386758804,0.2082654386758804,1.0,1.0,-2.828789472579956,0.3378333747386932,2.4909563064575195,-0.3011170923709869,0.9254940152168274,0.9254940152168274,0.0,121.80421447753906,114.0,48510.07421875,0.0,1878.9857177734373,1.0,280.0573425292969,283.14324951171875,295.2240295410156,297.8670349121094,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835833311080932,1.0,0.0,0.0,3.762294769287109,3.762320041656494,9.444934221392032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7798.7958984375,0.0,1662.2950439453125,3304.857421875,0.0,4159.79248046875,0.93046236038208,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.2774201333522796,0.251938909292221,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019188761711121,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440068244934,0.3652587234973907,0.2565745413303375,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801368713379,0.3311531543731689,0.3157610893249511,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.2226706147193908,1.013184666633606,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.2109104245901107,0.2109104245901107,1.0,1.0,-2.8138175010681152,0.3406962752342224,2.473121166229248,-0.2952374815940857,0.9177352786064148,0.9177352786064148,0.0,120.00736236572266,117.0,49431.9296875,0.0,1846.787109375,1.0,279.75738525390625,282.91192626953125,295.20574951171875,297.8941345214844,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993294894695282,1.0,0.0,0.0,3.749013900756836,3.7490389347076416,9.378370577906026e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7909.482421875,0.0,1649.0743408203125,3304.857421875,0.0,4243.17333984375,0.9276837706565856,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.2774201333522796,0.251938909292221,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019188761711121,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440068244934,0.3652587234973907,0.2565745413303375,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801368713379,0.3311531543731689,0.3157610893249511,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.2226706147193908,1.013184666633606,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.2109104245901107,0.2109104245901107,1.0,1.0,-2.8138175010681152,0.3406962752342224,2.473121166229248,-0.2952374815940857,0.9177352786064148,0.9177352786064148,0.0,120.00736236572266,117.0,49431.9296875,0.0,1846.787109375,1.0,279.75738525390625,282.91192626953125,295.20574951171875,297.8941345214844,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993294894695282,1.0,0.0,0.0,3.749013900756836,3.7490389347076416,9.378370577906026e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7909.482421875,0.0,1649.0743408203125,3304.857421875,0.0,4243.17333984375,0.9276837706565856,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972412109375,0.8051864504814148,0.2756178975105285,0.2503500282764435,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012795567512512,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808403611183167,0.365931361913681,0.2570652663707733,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8517230153083801,0.3298982679843902,0.3146165311336517,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807703971863,0.2212919145822525,1.0071468353271484,284.2968139648437,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.29522705078125,1.0,0.5241721272468567,0.2138058692216873,0.2138058692216873,1.0,1.0,-2.8044228553771973,0.3451634645462036,2.459259510040283,-0.2888544201850891,0.9073362946510316,0.9073362946510316,0.0,119.78113555908205,120.0,50355.1171875,0.0,1831.031005859375,1.0,279.4575500488281,282.69195556640625,295.1984558105469,297.9309997558594,293.1499938964844,293.1499938964844,279.1499938964844,36701.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7238636016845694,3.723888397216797,9.252962058781122e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8026.6845703125,0.0,1622.2672119140625,3304.857421875,0.0,4300.0,0.922258198261261,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972412109375,0.8051864504814148,0.2756178975105285,0.2503500282764435,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012795567512512,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808403611183167,0.365931361913681,0.2570652663707733,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8517230153083801,0.3298982679843902,0.3146165311336517,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807703971863,0.2212919145822525,1.0071468353271484,284.2968139648437,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.29522705078125,1.0,0.5241721272468567,0.2138058692216873,0.2138058692216873,1.0,1.0,-2.8044228553771973,0.3451634645462036,2.459259510040283,-0.2888544201850891,0.9073362946510316,0.9073362946510316,0.0,119.78113555908205,120.0,50355.1171875,0.0,1831.031005859375,1.0,279.4575500488281,282.69195556640625,295.1984558105469,297.9309997558594,293.1499938964844,293.1499938964844,279.1499938964844,36701.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7238636016845694,3.723888397216797,9.252962058781122e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8026.6845703125,0.0,1622.2672119140625,3304.857421875,0.0,4300.0,0.922258198261261,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.2737586796283722,0.2487357854843139,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994783043861389,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665168583393097,0.2575158476829529,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930727958679,0.3285433351993561,0.3134032487869262,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454987168312073,0.2198387235403061,1.0009102821350098,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167012989521026,0.2167012989521026,1.0,1.0,-2.798464775085449,0.3503449857234955,2.448119878768921,-0.282501071691513,0.8944379091262817,0.8944379091262817,0.0,120.55113220214844,123.0,51264.06640625,0.0,1825.4307861328125,1.0,279.15777587890625,282.4834899902344,295.22186279296875,297.9964294433594,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68608832359314,3.686112880706787,9.066188795259222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7239.30029296875,0.0,1581.55908203125,3304.857421875,0.0,4300.0,0.914032816886902,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.2737586796283722,0.2487357854843139,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994783043861389,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665168583393097,0.2575158476829529,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930727958679,0.3285433351993561,0.3134032487869262,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454987168312073,0.2198387235403061,1.0009102821350098,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167012989521026,0.2167012989521026,1.0,1.0,-2.798464775085449,0.3503449857234955,2.448119878768921,-0.282501071691513,0.8944379091262817,0.8944379091262817,0.0,120.55113220214844,123.0,51264.06640625,0.0,1825.4307861328125,1.0,279.15777587890625,282.4834899902344,295.22186279296875,297.9964294433594,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68608832359314,3.686112880706787,9.066188795259222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7239.30029296875,0.0,1581.55908203125,3304.857421875,0.0,4300.0,0.914032816886902,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994741797447205,0.2732925415039062,0.2480847835540771,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987333059310913,0.5126180052757263,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.878261148929596,0.36727374792099,0.2578578889369964,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470432758331299,0.3282295763492584,0.312913179397583,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437959313392639,0.2193650007247924,0.998172163963318,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241453051567078,0.2181490212678909,0.2181490212678909,1.0,1.0,-2.7969791889190674,0.353247582912445,2.4437317848205566,-0.2793760001659393,0.890971302986145,0.890971302986145,0.0,121.12247467041016,123.0,50085.3984375,0.0,1825.8388671875,1.0,279.40191650390625,282.6476135253906,295.133056640625,297.7744445800781,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973209500312804,1.0,0.0,0.0,3.666293621063232,3.666317939758301,8.969077498477418e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7415.32958984375,0.0,1559.0992431640625,3304.857421875,0.0,4277.3701171875,0.9096648097038268,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.798494279384613,0.2733144462108612,0.2479425370693206,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985028147697449,0.5141592621803284,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782227635383606,0.3685256540775299,0.2585998475551605,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461962342262268,0.328354924917221,0.3128730058670044,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428150773048401,0.2192276418209076,0.9969812631607056,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.524617612361908,0.2195002138614654,0.2195002138614654,1.0,1.0,-2.798068046569824,0.3564811944961548,2.44158673286438,-0.2764990925788879,0.8872918486595154,0.8872918486595154,0.0,121.58059692382812,111.0,49864.4921875,0.0,1829.69482421875,1.0,279.4423828125,282.7044982910156,295.1190490722656,297.7741394042969,293.1499938964844,293.1499938964844,279.75,36985.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935992360115052,1.0,0.0,0.0,3.648407936096192,3.6484320163726807,8.881780786396121e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7047.62109375,0.0,1538.771484375,3304.857421875,0.0,4245.7666015625,0.9056152701377868,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.2740783095359802,0.2483126074075698,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.600326657295227,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374990463257,0.3717852532863617,0.2606123685836792,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584883213043,0.3134735822677612,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333115577698,0.219574362039566,0.99707692861557,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222025692462921,0.2222025692462921,1.0,1.0,-2.788824796676636,0.3606194853782654,2.4282052516937256,-0.2701975703239441,0.8830774426460266,0.8830774426460266,0.0,118.31488037109376,114.0,48363.21484375,0.0,1799.8321533203125,1.0,279.7416381835937,282.9331359863281,295.0862121582031,297.6521911621094,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793501496315002,1.0,0.0,0.0,3.617936611175537,3.6179604530334473,8.734040193303372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6896.84033203125,0.0,1503.702392578125,3304.857421875,0.0,4123.072265625,0.8986925482749939,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.2740783095359802,0.2483126074075698,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.600326657295227,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374990463257,0.3717852532863617,0.2606123685836792,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584883213043,0.3134735822677612,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333115577698,0.219574362039566,0.99707692861557,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222025692462921,0.2222025692462921,1.0,1.0,-2.788824796676636,0.3606194853782654,2.4282052516937256,-0.2701975703239441,0.8830774426460266,0.8830774426460266,0.0,118.31488037109376,114.0,48363.21484375,0.0,1799.8321533203125,1.0,279.7416381835937,282.9331359863281,295.0862121582031,297.6521911621094,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793501496315002,1.0,0.0,0.0,3.617936611175537,3.6179604530334473,8.734040193303372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6896.84033203125,0.0,1503.702392578125,3304.857421875,0.0,4123.072265625,0.8986925482749939,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753965854644775,0.2493069469928741,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052772998809814,0.4955804646015167,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756479024887085,0.2631422579288482,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580531477928162,0.3310157358646393,0.3148149847984314,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523489594459534,0.2205052971839904,1.0002593994140625,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.519864559173584,0.2249049395322799,0.2249049395322799,1.0,1.0,-2.7891111373901367,0.3667508065700531,2.422360420227051,-0.2644546031951904,0.8815479874610901,0.8815479874610901,0.0,116.22959899902344,117.0,46963.3671875,0.0,1790.329345703125,1.0,280.0413818359375,283.1582336425781,295.07427978515625,297.56231689453125,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646527171134948,1.0,0.0,0.0,3.596660852432251,3.596684455871582,8.631619152765779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6762.9228515625,0.0,1478.660400390625,3304.857421875,0.0,3993.95068359375,0.893775999546051,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753965854644775,0.2493069469928741,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052772998809814,0.4955804646015167,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756479024887085,0.2631422579288482,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580531477928162,0.3310157358646393,0.3148149847984314,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523489594459534,0.2205052971839904,1.0002593994140625,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.519864559173584,0.2249049395322799,0.2249049395322799,1.0,1.0,-2.7891111373901367,0.3667508065700531,2.422360420227051,-0.2644546031951904,0.8815479874610901,0.8815479874610901,0.0,116.22959899902344,117.0,46963.3671875,0.0,1790.329345703125,1.0,280.0413818359375,283.1582336425781,295.07427978515625,297.56231689453125,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646527171134948,1.0,0.0,0.0,3.596660852432251,3.596684455871582,8.631619152765779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6762.9228515625,0.0,1478.660400390625,3304.857421875,0.0,3993.95068359375,0.893775999546051,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380910873413,0.2770472168922424,0.2506758570671081,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110259890556335,0.491562932729721,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004967212677002,0.3798930943012237,0.2659976780414581,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330792784690857,0.3166278004646301,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218338102102279,1.0055921077728271,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275086492300033,0.2275086492300033,1.0,1.0,-2.797940254211426,0.3745042085647583,2.423435926437378,-0.2588413059711456,0.8828582167625427,0.8828582167625427,0.0,115.48507690429688,120.0,45722.875,0.0,1800.3095703125,1.0,280.3412475585937,283.3842468261719,295.0701599121094,297.49127197265625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506937265396118,1.0,0.0,0.0,3.586454629898072,3.5864779949188232,8.582700274928357e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6648.94873046875,0.0,1465.4483642578125,3304.857421875,0.0,3869.209716796875,0.8912904262542725,1.0,0.0,3.0,1.0,0.0
