time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380910873413,0.2770472168922424,0.2506758570671081,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110259890556335,0.491562932729721,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004967212677002,0.3798930943012237,0.2659976780414581,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330792784690857,0.3166278004646301,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218338102102279,1.0055921077728271,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275086492300033,0.2275086492300033,1.0,1.0,-2.797940254211426,0.3745042085647583,2.423435926437378,-0.2588413059711456,0.8828582167625427,0.8828582167625427,0.0,115.48507690429688,120.0,45722.875,0.0,1800.3095703125,1.0,280.3412475585937,283.3842468261719,295.0701599121094,297.49127197265625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506937265396118,1.0,0.0,0.0,3.586454629898072,3.5864779949188232,8.582700274928357e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6648.94873046875,0.0,1465.4483642578125,3304.857421875,0.0,3869.209716796875,0.8912904262542725,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789467871189117,0.2523064613342285,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616807222366333,0.4901866316795349,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615263938904,0.3843966722488403,0.269072562456131,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162318229675,0.3354390561580658,0.3187655806541443,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037117004395,0.2234474718570709,1.0124424695968628,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.2301123589277267,0.2301123589277267,1.0,1.0,-2.8127381801605225,0.3836102485656738,2.4291279315948486,-0.2531750500202179,0.8869948387145996,0.8869948387145996,0.0,115.66148376464844,123.0,44626.83984375,0.0,1824.0054931640625,1.0,280.6412048339844,283.6098022460937,295.0687561035156,297.4315795898437,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378724098205566,1.0,0.0,0.0,3.588136672973633,3.588160276412964,8.590753850512556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6550.8408203125,0.0,1464.922607421875,3304.857421875,0.0,3753.081298828125,0.8914383053779602,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789467871189117,0.2523064613342285,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616807222366333,0.4901866316795349,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615263938904,0.3843966722488403,0.269072562456131,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162318229675,0.3354390561580658,0.3187655806541443,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037117004395,0.2234474718570709,1.0124424695968628,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.2301123589277267,0.2301123589277267,1.0,1.0,-2.8127381801605225,0.3836102485656738,2.4291279315948486,-0.2531750500202179,0.8869948387145996,0.8869948387145996,0.0,115.66148376464844,123.0,44626.83984375,0.0,1824.0054931640625,1.0,280.6412048339844,283.6098022460937,295.0687561035156,297.4315795898437,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378724098205566,1.0,0.0,0.0,3.588136672973633,3.588160276412964,8.590753850512556e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6550.8408203125,0.0,1464.922607421875,3304.857421875,0.0,3753.081298828125,0.8914383053779602,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168451189994812,0.2799571752548218,0.2531690895557403,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196083426475525,0.4903684854507446,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067217707633972,0.3867107033729553,0.2706439793109894,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656376600265503,0.3366956114768982,0.3199058175086975,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588363885879517,0.2243261188268661,1.016217589378357,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576599121094,0.2314142137765884,0.2314142137765884,1.0,1.0,-2.8217875957489014,0.38856241106987,2.433225154876709,-0.2502986192703247,0.8906394839286804,0.8906394839286804,0.0,116.04053497314452,123.0,43646.91015625,0.0,1839.91259765625,1.0,280.8970947265625,283.78009033203125,295.0406188964844,297.31256103515625,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292017221450806,1.0,0.0,0.0,3.593290328979492,3.593313694000244,8.615448336968257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6743.53662109375,0.0,1469.21142578125,3304.857421875,0.0,3673.82177734375,0.8925000429153442,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176146745681763,0.281051367521286,0.2541491985321045,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224031448364258,0.490803599357605,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.908452808856964,0.389114648103714,0.272313117980957,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665131330490112,0.3380393385887146,0.3211618959903717,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7596441507339478,0.2252764254808426,1.0204205513000488,285.3442687988281,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259610414505005,0.2325697839260101,0.2325697839260101,1.0,1.0,-2.8320531845092773,0.3934909403324127,2.438562393188477,-0.2477153986692428,0.89394211769104,0.89394211769104,0.0,116.53218841552734,126.0,43652.2265625,0.0,1858.370361328125,1.0,280.9412536621094,283.83404541015625,295.068115234375,297.3797607421875,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262340664863586,1.0,0.0,0.0,3.601815938949585,3.601839303970337,8.656380146021547e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6465.3388671875,0.0,1477.349609375,3304.857421875,0.0,3646.574951171875,0.894262969493866,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185733556747437,0.2833429276943207,0.2561735212802887,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278176307678223,0.4928779006004333,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981391906738,0.3940363526344299,0.2757088243961334,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363825798035,0.3408432602882385,0.3237724602222442,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772490978241,1.0292823314666748,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.2348809391260147,0.2348809391260147,1.0,1.0,-2.8548455238342285,0.4038959443569183,2.4509494304656982,-0.2424841970205307,0.9036672711372375,0.9036672711372375,0.0,117.92228698730467,129.0,42766.6640625,0.0,1901.2357177734373,1.0,281.241455078125,284.0560302734375,295.0672912597656,297.3330078125,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156472086906432,1.0,0.0,0.0,3.626981735229492,3.6270053386688232,8.77776642482786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7112.54736328125,0.0,1502.540771484375,3304.857421875,0.0,3548.93505859375,0.8996710181236267,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185733556747437,0.2833429276943207,0.2561735212802887,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278176307678223,0.4928779006004333,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981391906738,0.3940363526344299,0.2757088243961334,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363825798035,0.3408432602882385,0.3237724602222442,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772490978241,1.0292823314666748,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.2348809391260147,0.2348809391260147,1.0,1.0,-2.8548455238342285,0.4038959443569183,2.4509494304656982,-0.2424841970205307,0.9036672711372375,0.9036672711372375,0.0,117.92228698730467,129.0,42766.6640625,0.0,1901.2357177734373,1.0,281.241455078125,284.0560302734375,295.0672912597656,297.3330078125,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156472086906432,1.0,0.0,0.0,3.626981735229492,3.6270053386688232,8.77776642482786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7112.54736328125,0.0,1502.540771484375,3304.857421875,0.0,3548.93505859375,0.8996710181236267,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253370285034,0.284320056438446,0.2575240731239319,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311638951301575,0.4980709850788116,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.397598922252655,0.2785557508468628,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664330840110779,0.3425705730915069,0.3258271217346191,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264730453491,1.0364232063293457,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371920794248581,0.2371920794248581,1.0,1.0,-2.8771889209747314,0.4143409430980682,2.462847948074341,-0.2370067536830902,0.9082748889923096,0.9082748889923096,0.0,120.13778686523438,132.0,44375.61328125,0.0,1948.0350341796875,1.0,280.9578857421875,283.8651733398437,295.1620788574219,297.5647888183594,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333840012550354,1.0,0.0,0.0,3.651420116424561,3.65144419670105,8.896453778106661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7321.55419921875,0.0,1529.9951171875,3304.857421875,0.0,3712.119873046875,0.9051496982574464,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253370285034,0.284320056438446,0.2575240731239319,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311638951301575,0.4980709850788116,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.397598922252655,0.2785557508468628,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664330840110779,0.3425705730915069,0.3258271217346191,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264730453491,1.0364232063293457,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371920794248581,0.2371920794248581,1.0,1.0,-2.8771889209747314,0.4143409430980682,2.462847948074341,-0.2370067536830902,0.9082748889923096,0.9082748889923096,0.0,120.13778686523438,132.0,44375.61328125,0.0,1948.0350341796875,1.0,280.9578857421875,283.8651733398437,295.1620788574219,297.5647888183594,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333840012550354,1.0,0.0,0.0,3.651420116424561,3.65144419670105,8.896453778106661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7321.55419921875,0.0,1529.9951171875,3304.857421875,0.0,3712.119873046875,0.9051496982574464,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124461770057678,0.283985286951065,0.2575486302375793,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317266821861267,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.399832934141159,0.2803654074668884,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618473410606384,0.3430540263652801,0.3266306817531585,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559026479721069,0.2287708818912506,1.0389976501464844,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.2392735034227371,0.2392735034227371,1.0,1.0,-2.8945982456207275,0.4232790768146515,2.4713191986083984,-0.2319267392158508,0.9101414084434508,0.9101414084434508,0.0,123.28885650634766,135.0,45938.33203125,0.0,1991.9874267578125,1.0,280.6581420898437,283.6532592773437,295.1722106933594,297.6712341308594,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530916213989258,1.0,0.0,0.0,3.6693577766418457,3.669381856918335,8.984075066109654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7486.0556640625,0.0,1551.31787109375,3304.857421875,0.0,3890.770751953125,0.9092750549316406,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124461770057678,0.283985286951065,0.2575486302375793,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317266821861267,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.399832934141159,0.2803654074668884,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618473410606384,0.3430540263652801,0.3266306817531585,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559026479721069,0.2287708818912506,1.0389976501464844,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.2392735034227371,0.2392735034227371,1.0,1.0,-2.8945982456207275,0.4232790768146515,2.4713191986083984,-0.2319267392158508,0.9101414084434508,0.9101414084434508,0.0,123.28885650634766,135.0,45938.33203125,0.0,1991.9874267578125,1.0,280.6581420898437,283.6532592773437,295.1722106933594,297.6712341308594,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530916213989258,1.0,0.0,0.0,3.6693577766418457,3.669381856918335,8.984075066109654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7486.0556640625,0.0,1551.31787109375,3304.857421875,0.0,3890.770751953125,0.9092750549316406,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.805985152721405,0.2830450236797333,0.2569326758384704,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630113422870636,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013801515102386,0.2816287875175476,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557629585266113,0.3428215384483337,0.3266759216785431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711151123047,0.2283526808023452,1.038354992866516,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413549274206161,0.2413549274206161,1.0,1.0,-2.908038854598999,0.4314048290252685,2.4766340255737305,-0.2267820239067077,0.9094311594963074,0.9094311594963074,0.0,126.85336303710938,138.0,47402.01171875,0.0,2031.860107421875,1.0,280.3580322265625,283.4401550292969,295.1575622558594,297.735107421875,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701720476150512,1.0,0.0,0.0,3.679133415222168,3.679157733917236,9.032009415932408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7641.35498046875,0.0,1563.9825439453125,3304.857421875,0.0,4042.72412109375,0.9116107225418092,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.805985152721405,0.2830450236797333,0.2569326758384704,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630113422870636,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013801515102386,0.2816287875175476,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557629585266113,0.3428215384483337,0.3266759216785431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711151123047,0.2283526808023452,1.038354992866516,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413549274206161,0.2413549274206161,1.0,1.0,-2.908038854598999,0.4314048290252685,2.4766340255737305,-0.2267820239067077,0.9094311594963074,0.9094311594963074,0.0,126.85336303710938,138.0,47402.01171875,0.0,2031.860107421875,1.0,280.3580322265625,283.4401550292969,295.1575622558594,297.735107421875,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701720476150512,1.0,0.0,0.0,3.679133415222168,3.679157733917236,9.032009415932408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7641.35498046875,0.0,1563.9825439453125,3304.857421875,0.0,4042.72412109375,0.9116107225418092,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025094270706177,0.2824571132659912,0.2565249800682068,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286678314208984,0.5242294073104858,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988458514213562,0.4020046293735504,0.2821637392044067,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8525848388671875,0.34254851937294,0.3265482485294342,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475818395614624,0.2279839515686035,1.0372889041900637,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303154945374,0.2423956394195556,0.2423956394195556,1.0,1.0,-2.913682222366333,0.4352543950080871,2.47842788696289,-0.2241869270801544,0.9075694680213928,0.9075694680213928,0.0,128.67495727539062,138.0,48595.77734375,0.0,2050.316162109375,1.0,280.1004638671875,283.2742614746094,295.1762084960937,297.8574523925781,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804165363311768,1.0,0.0,0.0,3.68077540397644,3.680799722671509,9.040072654897812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7430.13818359375,0.0,1566.84814453125,3304.857421875,0.0,4132.34326171875,0.9120354652404784,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988039255142212,0.2817707657814026,0.2559810876846313,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267902255058289,0.5302292704582214,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957846164703369,0.4025106132030487,0.2825738787651062,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492273688316345,0.3421611487865448,0.3262728154659271,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445106506347656,0.2275081425905227,1.0356159210205078,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026000022888,0.2434198558330536,0.2434198558330536,1.0,1.0,-2.9183924198150635,0.4388710260391235,2.479521512985229,-0.2216130644083023,0.906183660030365,0.906183660030365,0.0,130.54713439941406,141.0,48786.05859375,0.0,2067.52001953125,1.0,280.0578918457031,283.2291564941406,295.1419677734375,297.7904663085937,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849022626876832,1.0,0.0,0.0,3.679659605026245,3.6796839237213135,9.034592949319632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7794.64794921875,0.0,1566.4593505859375,3304.857421875,0.0,4171.1884765625,0.9118965268135072,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.7915640473365784,0.2802900075912475,0.2548227310180664,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9990000128746032,0.6219412684440613,0.5420194268226624,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033587872982025,0.2833044528961181,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427191376686096,0.341226577758789,0.3255834877490997,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7384895086288452,0.2264035046100616,1.031542420387268,284.63824462890625,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6372985839844,1.0,0.549506664276123,0.2454682886600494,0.2454682886600494,1.0,1.0,-2.9263272285461426,0.4458043873310089,2.480522871017456,-0.2164418697357177,0.9004807472229004,0.9004807472229004,0.0,134.23207092285156,129.0,50112.90234375,0.0,2099.265380859375,1.0,279.7580261230469,283.0234680175781,295.1295471191406,297.84576416015625,293.1499938964844,293.1499938964844,279.45001220703125,36274.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980424046516418,1.0,0.0,0.0,3.670209884643554,3.670233964920044,8.988248509922414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7949.0859375,0.0,1557.831787109375,3304.857421875,0.0,4283.47412109375,0.9099639058113098,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.7915640473365784,0.2802900075912475,0.2548227310180664,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9990000128746032,0.6219412684440613,0.5420194268226624,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033587872982025,0.2833044528961181,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427191376686096,0.341226577758789,0.3255834877490997,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7384895086288452,0.2264035046100616,1.031542420387268,284.63824462890625,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6372985839844,1.0,0.549506664276123,0.2454682886600494,0.2454682886600494,1.0,1.0,-2.9263272285461426,0.4458043873310089,2.480522871017456,-0.2164418697357177,0.9004807472229004,0.9004807472229004,0.0,134.23207092285156,129.0,50112.90234375,0.0,2099.265380859375,1.0,279.7580261230469,283.0234680175781,295.1295471191406,297.84576416015625,293.1499938964844,293.1499938964844,279.45001220703125,36274.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980424046516418,1.0,0.0,0.0,3.670209884643554,3.670233964920044,8.988248509922414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7949.0859375,0.0,1557.831787109375,3304.857421875,0.0,4283.47412109375,0.9099639058113098,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449157714844,0.7906405329704285,0.2786223292350769,0.2533634305000305,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.9990000128746032,0.6166688799858093,0.5407518148422241,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910328149795532,0.4039474725723266,0.2837521433830261,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424755334854126,0.3400540351867676,0.3245256841182709,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377669811248779,0.2251004129648208,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.44256591796875,1.0,0.5471429228782654,0.2475167214870453,0.2475167214870453,1.0,1.0,-2.915553092956543,0.4484592378139496,2.4670939445495605,-0.2110800892114639,0.8921688199043274,0.8921688199043274,0.0,133.4691162109375,117.0,51189.13671875,0.0,2077.186279296875,1.0,279.4581298828125,282.81317138671875,295.1496887207031,297.9180908203125,293.1499938964844,293.1499938964844,279.75,36570.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498873233795166,3.649911403656006,8.88898512130254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7204.45849609375,0.0,1537.30908203125,3304.857421875,0.0,4300.0,0.9056198596954346,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449157714844,0.7906405329704285,0.2786223292350769,0.2533634305000305,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.9990000128746032,0.6166688799858093,0.5407518148422241,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910328149795532,0.4039474725723266,0.2837521433830261,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424755334854126,0.3400540351867676,0.3245256841182709,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377669811248779,0.2251004129648208,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.44256591796875,1.0,0.5471429228782654,0.2475167214870453,0.2475167214870453,1.0,1.0,-2.915553092956543,0.4484592378139496,2.4670939445495605,-0.2110800892114639,0.8921688199043274,0.8921688199043274,0.0,133.4691162109375,117.0,51189.13671875,0.0,2077.186279296875,1.0,279.4581298828125,282.81317138671875,295.1496887207031,297.9180908203125,293.1499938964844,293.1499938964844,279.75,36570.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498873233795166,3.649911403656006,8.88898512130254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7204.45849609375,0.0,1537.30908203125,3304.857421875,0.0,4300.0,0.9056198596954346,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60748291015625,0.7963617444038391,0.2782196402549743,0.2524643838405609,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153852939605713,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058572351932525,0.2846439182758331,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485659956932068,0.3399178385734558,0.3238884508609772,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244990319013595,1.0212692022323608,284.60772705078125,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6083984375,1.0,0.5411972403526306,0.2496377080678939,0.2496377080678939,1.0,1.0,-2.89345645904541,0.4486502408981323,2.4448060989379883,-0.2059218883514404,0.8889357447624207,0.8889357447624207,0.0,128.88427734375,105.0,49610.3828125,0.0,2017.52490234375,1.0,279.7420959472656,283.006103515625,295.0455322265625,297.6910095214844,293.1499938964844,293.1499938964844,280.04998779296875,36508.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945535063743592,1.0,0.0,0.0,3.630159378051758,3.630183219909668,8.79315393831348e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6997.861328125,0.0,1514.9901123046875,3304.857421875,0.0,4253.8876953125,0.9012030363082886,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60748291015625,0.7963617444038391,0.2782196402549743,0.2524643838405609,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153852939605713,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058572351932525,0.2846439182758331,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485659956932068,0.3399178385734558,0.3238884508609772,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244990319013595,1.0212692022323608,284.60772705078125,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6083984375,1.0,0.5411972403526306,0.2496377080678939,0.2496377080678939,1.0,1.0,-2.89345645904541,0.4486502408981323,2.4448060989379883,-0.2059218883514404,0.8889357447624207,0.8889357447624207,0.0,128.88427734375,105.0,49610.3828125,0.0,2017.52490234375,1.0,279.7420959472656,283.006103515625,295.0455322265625,297.6910095214844,293.1499938964844,293.1499938964844,280.04998779296875,36508.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945535063743592,1.0,0.0,0.0,3.630159378051758,3.630183219909668,8.79315393831348e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6997.861328125,0.0,1514.9901123046875,3304.857421875,0.0,4253.8876953125,0.9012030363082886,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089037537574768,0.2789569497108459,0.2526889443397522,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193475127220154,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163879156112672,0.4089622795581817,0.2864538431167602,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791035652161,0.3409079015254974,0.324350357055664,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248255908489227,1.020617961883545,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517586946487427,0.2517586946487427,1.0,1.0,-2.8678128719329834,0.4479618370532989,2.419851064682007,-0.2008734047412872,0.8881429433822632,0.8881429433822632,0.0,121.52205657958984,108.0,47928.4296875,0.0,1939.358154296875,1.0,280.0415344238281,283.2068786621094,295.0079345703125,297.5536499023437,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793824553489684,1.0,0.0,0.0,3.616854190826416,3.616878032684326,8.728815714675875e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6831.2392578125,0.0,1499.1285400390625,3304.857421875,0.0,4123.353515625,0.8981226086616516,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089037537574768,0.2789569497108459,0.2526889443397522,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193475127220154,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163879156112672,0.4089622795581817,0.2864538431167602,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791035652161,0.3409079015254974,0.324350357055664,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248255908489227,1.020617961883545,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517586946487427,0.2517586946487427,1.0,1.0,-2.8678128719329834,0.4479618370532989,2.419851064682007,-0.2008734047412872,0.8881429433822632,0.8881429433822632,0.0,121.52205657958984,108.0,47928.4296875,0.0,1939.358154296875,1.0,280.0415344238281,283.2068786621094,295.0079345703125,297.5536499023437,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793824553489684,1.0,0.0,0.0,3.616854190826416,3.616878032684326,8.728815714675875e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6831.2392578125,0.0,1499.1285400390625,3304.857421875,0.0,4123.353515625,0.8981226086616516,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140957355499268,0.2795303165912628,0.2530296146869659,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228801608085632,0.4953107535839081,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.924241542816162,0.4107339978218078,0.2875430881977081,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671761155128479,0.3416412770748138,0.3248544335365295,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414942741394,0.2252161502838134,1.0215322971343994,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960774421692,0.2528191804885864,0.2528191804885864,1.0,1.0,-2.860235452651977,0.4488325715065002,2.411402940750122,-0.198521539568901,0.8891510963439941,0.8891510963439941,0.0,118.78570556640624,108.0,46655.51953125,0.0,1913.77880859375,1.0,280.2977600097656,283.36572265625,294.9731140136719,297.4078674316406,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685848951339722,1.0,0.0,0.0,3.6129112243652335,3.612934827804565,8.709793632988294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7010.634765625,0.0,1493.9561767578125,3304.857421875,0.0,4028.732421875,0.8972000479698181,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184759020805359,0.2802430391311645,0.2535701096057892,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269044280052185,0.4880534410476684,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311543703079224,0.4126582741737366,0.288801908493042,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721272349357605,0.3425289392471313,0.3255729675292969,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617610096931458,0.225734144449234,1.0233081579208374,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289083123207092,0.2540159821510315,0.2540159821510315,1.0,1.0,-2.8566675186157227,0.4509537816047668,2.405713558197021,-0.1956856697797775,0.8897472620010376,0.8897472620010376,0.0,116.74082946777344,111.0,46398.1953125,0.0,1898.08154296875,1.0,280.3414306640625,283.4093322753906,294.9962463378906,297.4559936523437,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630829095840454,1.0,0.0,0.0,3.6116535663604736,3.6116771697998047,8.703731282366789e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6688.09814453125,0.0,1491.80908203125,3304.857421875,0.0,3980.01904296875,0.8968117833137512,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745700836182,0.2818759381771087,0.2548602521419525,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350991129875183,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166761338710785,0.2914706170558929,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206018447876,0.3445591628551483,0.327290266752243,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266264677047,1.0281771421432495,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564095258712768,0.2564095258712768,1.0,1.0,-2.85713529586792,0.457048237323761,2.400087118148804,-0.1898213624954223,0.8939684629440308,0.8939684629440308,0.0,114.132568359375,114.0,45077.71484375,0.0,1886.0902099609373,1.0,280.6414489746094,283.61785888671875,294.9953918457031,297.3829040527344,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475145936012268,1.0,0.0,0.0,3.616100311279297,3.616124153137207,8.725177167434595e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6569.87255859375,0.0,1494.7442626953125,3304.857421875,0.0,3840.5439453125,0.8976255059242249,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745700836182,0.2818759381771087,0.2548602521419525,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350991129875183,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166761338710785,0.2914706170558929,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206018447876,0.3445591628551483,0.327290266752243,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266264677047,1.0281771421432495,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564095258712768,0.2564095258712768,1.0,1.0,-2.85713529586792,0.457048237323761,2.400087118148804,-0.1898213624954223,0.8939684629440308,0.8939684629440308,0.0,114.132568359375,114.0,45077.71484375,0.0,1886.0902099609373,1.0,280.6414489746094,283.61785888671875,294.9953918457031,297.3829040527344,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475145936012268,1.0,0.0,0.0,3.616100311279297,3.616124153137207,8.725177167434595e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6569.87255859375,0.0,1494.7442626953125,3304.857421875,0.0,3840.5439453125,0.8976255059242249,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224972724915,0.2837970852851867,0.2564575970172882,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428223252296448,0.4721004962921142,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478770256042,0.420916885137558,0.2943258881568908,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046033859253,0.3469032645225525,0.3293657898902893,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345511674881,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.2588030993938446,0.2588030993938446,1.0,1.0,-2.865905523300171,0.4651687443256378,2.4007368087768555,-0.1837521344423294,0.9008812308311462,0.9008812308311462,0.0,112.98291778564452,117.0,43958.375,0.0,1894.4576416015625,1.0,280.9415283203125,283.8319091796875,294.9989624023437,297.326171875,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334564805030824,1.0,0.0,0.0,3.6308672428131104,3.630891084671021,8.796583301773353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7216.8271484375,0.0,1508.88671875,3304.857421875,0.0,3712.7822265625,0.9007335901260376,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224972724915,0.2837970852851867,0.2564575970172882,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428223252296448,0.4721004962921142,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478770256042,0.420916885137558,0.2943258881568908,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046033859253,0.3469032645225525,0.3293657898902893,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345511674881,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.2588030993938446,0.2588030993938446,1.0,1.0,-2.865905523300171,0.4651687443256378,2.4007368087768555,-0.1837521344423294,0.9008812308311462,0.9008812308311462,0.0,112.98291778564452,117.0,43958.375,0.0,1894.4576416015625,1.0,280.9415283203125,283.8319091796875,294.9989624023437,297.326171875,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334564805030824,1.0,0.0,0.0,3.6308672428131104,3.630891084671021,8.796583301773353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7216.8271484375,0.0,1508.88671875,3304.857421875,0.0,3712.7822265625,0.9007335901260376,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724066734314,0.2844659388065338,0.2574643790721893,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481254696846008,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078602790833,0.4237774014472961,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.887262225151062,0.3482291400432586,0.3309741914272308,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.22958704829216,1.0401986837387085,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607877850532532,0.2607877850532532,1.0,1.0,-2.8778579235076904,0.4731178283691406,2.40474009513855,-0.1784564703702926,0.9026442170143129,0.9026442170143129,0.0,113.32356262207033,135.0,45401.39453125,0.0,1915.30078125,1.0,280.65789794921875,283.63818359375,295.0973205566406,297.5523986816406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479773640632628,1.0,0.0,0.0,3.644331216812134,3.644355297088623,8.861944138516265e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7416.8994140625,0.0,1524.3321533203125,3304.857421875,0.0,3844.722412109375,0.903766930103302,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724066734314,0.2844659388065338,0.2574643790721893,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481254696846008,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078602790833,0.4237774014472961,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.887262225151062,0.3482291400432586,0.3309741914272308,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.22958704829216,1.0401986837387085,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607877850532532,0.2607877850532532,1.0,1.0,-2.8778579235076904,0.4731178283691406,2.40474009513855,-0.1784564703702926,0.9026442170143129,0.9026442170143129,0.0,113.32356262207033,135.0,45401.39453125,0.0,1915.30078125,1.0,280.65789794921875,283.63818359375,295.0973205566406,297.5523986816406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479773640632628,1.0,0.0,0.0,3.644331216812134,3.644355297088623,8.861944138516265e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7416.8994140625,0.0,1524.3321533203125,3304.857421875,0.0,3844.722412109375,0.903766930103302,1.0,0.0,3.0,1.0,0.0
