time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209433555603027,0.283940702676773,0.2573752999305725,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493307948112488,0.4906481504440307,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406535029411316,0.4253905415534973,0.2980721890926361,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759392499923706,0.3484126031398773,0.3315578103065491,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.2296476364135742,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627725005149841,0.2627725005149841,1.0,1.0,-2.90543532371521,0.4849302470684051,2.4205050468444824,-0.1730871945619583,0.9019133448600768,0.9019133448600768,0.0,119.23776245117188,153.0,47001.99609375,0.0,1989.4547119140625,1.0,280.3582458496094,283.4366760253906,295.1142578125,297.663330078125,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654474258422852,1.0,0.0,0.0,3.6511428356170654,3.651166915893554,8.89510261004034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7589.35009765625,0.0,1533.1826171875,3304.857421875,0.0,4000.99365234375,0.905403971672058,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209433555603027,0.283940702676773,0.2573752999305725,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493307948112488,0.4906481504440307,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406535029411316,0.4253905415534973,0.2980721890926361,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759392499923706,0.3484126031398773,0.3315578103065491,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.2296476364135742,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627725005149841,0.2627725005149841,1.0,1.0,-2.90543532371521,0.4849302470684051,2.4205050468444824,-0.1730871945619583,0.9019133448600768,0.9019133448600768,0.0,119.23776245117188,153.0,47001.99609375,0.0,1989.4547119140625,1.0,280.3582458496094,283.4366760253906,295.1142578125,297.663330078125,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654474258422852,1.0,0.0,0.0,3.6511428356170654,3.651166915893554,8.89510261004034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7589.35009765625,0.0,1533.1826171875,3304.857421875,0.0,4000.99365234375,0.905403971672058,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131226301193237,0.2834912836551666,0.2571915090084076,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480045914649963,0.5053330063819885,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307149052619934,0.4259878396987915,0.2986644208431244,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673840165138245,0.3482754230499267,0.3316654860973358,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.757709801197052,0.2294511944055557,1.0424898862838743,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432430505752563,0.2637648582458496,0.2637648582458496,1.0,1.0,-2.923976182937622,0.492047905921936,2.4319281578063965,-0.1701689511537552,0.9002211093902588,0.9002211093902588,0.0,123.85265350341795,153.0,48325.109375,0.0,2043.234375,1.0,280.1012268066406,283.2809753417969,295.1395263671875,297.7995910644531,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765087962150574,1.0,0.0,0.0,3.6519522666931152,3.6519761085510254,8.899045838006714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7395.787109375,0.0,1534.9139404296875,3304.857421875,0.0,4098.302734375,0.9056263566017152,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037554621696472,0.2829237878322601,0.2568750083446502,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453865766525269,0.5225707292556763,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185401916504,0.4264521598815918,0.2991354167461395,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577679395675659,0.3480001091957092,0.3316241502761841,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494354248046875,0.2291095554828643,1.0420666933059692,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.549447774887085,0.2645739316940307,0.2645739316940307,1.0,1.0,-2.944319248199463,0.4992009103298187,2.445118427276612,-0.167598471045494,0.8991166949272156,0.8991166949272156,0.0,129.369384765625,171.0,48684.1171875,0.0,2105.25732421875,1.0,280.0582580566406,283.24664306640625,295.1095886230469,297.74591064453125,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98207026720047,1.0,0.0,0.0,3.650428056716919,3.650451898574829,8.891619245332549e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6936.97021484375,0.0,1533.901611328125,3304.857421875,0.0,4146.69287109375,0.9053820967674256,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.785257875919342,0.2831270694732666,0.2570522427558899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.638752818107605,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.428877055644989,0.3007788956165313,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395464420318604,0.3485411703586578,0.3321924209594726,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.2290905117988586,1.042882800102234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.266192078590393,0.266192078590393,1.0,1.0,-2.992750406265259,0.5154799222946167,2.4772703647613525,-0.162279725074768,0.902277410030365,0.902277410030365,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.489013671875,1.0,280.3421936035156,283.4776306152344,295.02056884765625,297.5641174316406,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737211465835572,1.0,0.0,0.0,3.653843879699707,3.653867721557617,8.908267545848503e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7631.1982421875,0.0,1536.5487060546875,3304.857421875,0.0,4073.9091796875,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.785257875919342,0.2831270694732666,0.2570522427558899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.638752818107605,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.428877055644989,0.3007788956165313,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395464420318604,0.3485411703586578,0.3321924209594726,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.2290905117988586,1.042882800102234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.266192078590393,0.266192078590393,1.0,1.0,-2.992750406265259,0.5154799222946167,2.4772703647613525,-0.162279725074768,0.902277410030365,0.902277410030365,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.489013671875,1.0,280.3421936035156,283.4776306152344,295.02056884765625,297.5641174316406,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737211465835572,1.0,0.0,0.0,3.653843879699707,3.653867721557617,8.908267545848503e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7631.1982421875,0.0,1536.5487060546875,3304.857421875,0.0,4073.9091796875,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730769515037537,0.2830257713794708,0.2575203776359558,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292299628257751,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309252202510834,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287649154663,0.3489392399787903,0.3330936133861542,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010154247284,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678102254867553,0.2678102254867553,1.0,1.0,-3.0317745208740234,0.5295544266700745,2.5022201538085938,-0.1566302925348281,0.9009737968444824,0.9009737968444824,0.0,151.92567443847656,177.0,49806.55078125,0.0,2375.079345703125,1.0,280.05780029296875,283.3153991699219,295.0903015136719,297.76904296875,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890533089637756,1.0,0.0,0.0,3.655186891555786,3.6552109718322754,8.914817613003834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7876.45947265625,0.0,1538.819091796875,3304.857421875,0.0,4206.90771484375,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730769515037537,0.2830257713794708,0.2575203776359558,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292299628257751,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309252202510834,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287649154663,0.3489392399787903,0.3330936133861542,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010154247284,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678102254867553,0.2678102254867553,1.0,1.0,-3.0317745208740234,0.5295544266700745,2.5022201538085938,-0.1566302925348281,0.9009737968444824,0.9009737968444824,0.0,151.92567443847656,177.0,49806.55078125,0.0,2375.079345703125,1.0,280.05780029296875,283.3153991699219,295.0903015136719,297.76904296875,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890533089637756,1.0,0.0,0.0,3.655186891555786,3.6552109718322754,8.914817613003834e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7876.45947265625,0.0,1538.819091796875,3304.857421875,0.0,4206.90771484375,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627590894699097,0.2823612987995147,0.2574003338813782,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9923555850982666,0.6219450831413269,0.5920243859291077,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746748566627502,0.431675910949707,0.3035613596439361,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178229928016663,0.3486879169940948,0.3333371877670288,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7142001390457153,0.228456899523735,1.044512152671814,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7747802734375,1.0,0.579484760761261,0.2686144709587097,0.2686144709587097,1.0,1.0,-3.037628173828125,0.5332117676734924,2.5044164657592773,-0.1534389704465866,0.8980615139007568,0.8980615139007568,0.0,159.8141326904297,177.0,51155.14453125,0.0,2427.61865234375,1.0,279.7758483886719,283.13397216796875,295.12353515625,297.9086303710937,293.1499938964844,293.1499938964844,279.75,36128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652009010314941,3.652033090591431,8.899322665456566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7636.60107421875,0.0,1536.3648681640625,3304.857421875,0.0,4300.0,0.9057815670967102,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7580305337905884,0.2819419503211975,0.257182627916336,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.9863242506980896,0.6192833781242371,0.5892741084098816,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.8696408867835999,0.4318965375423431,0.3038360774517059,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.8130977749824524,0.3484583497047424,0.3332923352718353,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.7096976637840271,0.228084534406662,1.0437091588974,284.7547607421875,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.75274658203125,1.0,0.5811511874198914,0.2689820230007171,0.2689820230007171,1.0,1.0,-3.0345606803894043,0.5334504842758179,2.501110315322876,-0.1527728289365768,0.8969582915306091,0.8969582915306091,0.0,163.3444366455078,180.0,51156.0078125,0.0,2439.249755859375,1.0,279.7582397460937,283.1121826171875,295.1117248535156,297.87628173828125,293.1499938964844,293.1499938964844,280.04998779296875,36179.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64931583404541,3.6493399143218994,8.886202635949303e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7175.3515625,0.0,1533.7528076171875,3304.857421875,0.0,4300.0,0.9052298665046692,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952143669128,0.2816833853721618,0.2569362223148346,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720299243927002,0.614743709564209,0.5840560793876648,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593998551368713,0.4338252544403076,0.3051303923130035,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024752140045166,0.3486112356185913,0.3334773778915405,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147730827332,0.2274848818778991,1.041653394699097,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850070714950562,0.2701538205146789,0.2701538205146789,1.0,1.0,-3.027285099029541,0.5348093509674072,2.492475748062134,-0.1499673873186111,0.897823691368103,0.897823691368103,0.0,171.63681030273438,183.0,49755.49609375,0.0,2468.566650390625,1.0,280.0421447753906,283.30126953125,295.009765625,297.6575622558594,293.1499938964844,293.1499938964844,280.3500061035156,36073.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951203465461732,1.0,0.0,0.0,3.6457574367523193,3.6457812786102295,8.868880740919849e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6984.033203125,0.0,1529.002197265625,3304.857421875,0.0,4258.7060546875,0.9043899774551392,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952143669128,0.2816833853721618,0.2569362223148346,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720299243927002,0.614743709564209,0.5840560793876648,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593998551368713,0.4338252544403076,0.3051303923130035,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024752140045166,0.3486112356185913,0.3334773778915405,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147730827332,0.2274848818778991,1.041653394699097,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850070714950562,0.2701538205146789,0.2701538205146789,1.0,1.0,-3.027285099029541,0.5348093509674072,2.492475748062134,-0.1499673873186111,0.897823691368103,0.897823691368103,0.0,171.63681030273438,183.0,49755.49609375,0.0,2468.566650390625,1.0,280.0421447753906,283.30126953125,295.009765625,297.6575622558594,293.1499938964844,293.1499938964844,280.3500061035156,36073.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951203465461732,1.0,0.0,0.0,3.6457574367523193,3.6457812786102295,8.868880740919849e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6984.033203125,0.0,1529.002197265625,3304.857421875,0.0,4258.7060546875,0.9043899774551392,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455800175666809,0.2819943130016327,0.257171094417572,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677598476409912,0.6137778162956238,0.5828847289085388,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570393919944763,0.4352768957614898,0.306090235710144,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996585965156555,0.3490970730781555,0.3338983356952667,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964845061302185,0.2275221049785614,1.0417557954788208,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866169929504395,0.2707397043704986,0.2707397043704986,1.0,1.0,-3.027937173843384,0.5365686416625977,2.491368532180786,-0.1484220921993255,0.8998671174049377,0.8998671174049377,0.0,174.27056884765625,183.0,48593.87890625,0.0,2483.380126953125,1.0,280.2986755371094,283.4649963378906,294.96063232421875,297.4967041015625,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986086130142212,1.0,0.0,0.0,3.6466007232666016,3.646624803543091,8.872984267327411e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7176.869140625,0.0,1529.13330078125,3304.857421875,0.0,4181.3984375,0.9045427441596984,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441623210906982,0.2825433909893036,0.2576607763767242,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648995399475098,0.6133173704147339,0.5823477506637573,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.85589599609375,0.4369754195213318,0.3072696924209595,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980331778526306,0.3498090207576751,0.3345658779144287,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947792768478394,0.2277714610099792,1.0428355932235718,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882006883621216,0.2716083526611328,0.2716083526611328,1.0,1.0,-3.0313940048217773,0.5397605895996094,2.491633415222168,-0.1460621207952499,0.9014782309532166,0.9014782309532166,0.0,176.2373809814453,186.0,48465.95703125,0.0,2500.010498046875,1.0,280.3416748046875,283.51226806640625,294.9761962890625,297.540771484375,293.1499938964844,293.1499938964844,280.04998779296875,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819797277450562,1.0,0.0,0.0,3.649895668029785,3.6499195098876953,8.889026048564119e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7665.60498046875,0.0,1532.0831298828125,3304.857421875,0.0,4145.90869140625,0.9051830768585204,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407323718070984,0.2825016677379608,0.2581231892108917,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585604071617126,0.6110934615135193,0.5808458924293518,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529928922653198,0.4390735328197479,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942835688591003,0.3503128886222839,0.3355013132095337,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910665035247803,0.2277521640062332,1.0443657636642456,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260081291199,0.2733455896377563,0.2733455896377563,1.0,1.0,-3.035369634628296,0.5455090999603271,2.4898605346679688,-0.1410866379737854,0.8999322652816772,0.8999322652816772,0.0,180.31277465820312,189.0,49739.87109375,0.0,2528.54296875,1.0,280.05780029296875,283.3168334960937,295.05523681640625,297.736572265625,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937564730644226,1.0,0.0,0.0,3.6511833667755127,3.651207447052002,8.895299856703787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7864.7724609375,0.0,1534.39599609375,3304.857421875,0.0,4247.10498046875,0.9055236577987672,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407323718070984,0.2825016677379608,0.2581231892108917,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585604071617126,0.6110934615135193,0.5808458924293518,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529928922653198,0.4390735328197479,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942835688591003,0.3503128886222839,0.3355013132095337,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910665035247803,0.2277521640062332,1.0443657636642456,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260081291199,0.2733455896377563,0.2733455896377563,1.0,1.0,-3.035369634628296,0.5455090999603271,2.4898605346679688,-0.1410866379737854,0.8999322652816772,0.8999322652816772,0.0,180.31277465820312,189.0,49739.87109375,0.0,2528.54296875,1.0,280.05780029296875,283.3168334960937,295.05523681640625,297.736572265625,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937564730644226,1.0,0.0,0.0,3.6511833667755127,3.651207447052002,8.895299856703787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7864.7724609375,0.0,1534.39599609375,3304.857421875,0.0,4247.10498046875,0.9055236577987672,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355795502662659,0.2813157737255096,0.2574537396430969,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500110745429992,0.6075307726860046,0.5779607892036438,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750224113464,0.4399865567684173,0.3100816607475281,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888010740280151,0.3497666120529175,0.3353935182094574,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269777953624725,1.0425916910171509,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930037498474121,0.2750828564167022,0.2750828564167022,1.0,1.0,-3.029972553253174,0.5488771796226501,2.481095314025879,-0.1364276707172393,0.8955226540565491,0.8955226540565491,0.0,184.98147583007807,177.0,50912.9296875,0.0,2542.45849609375,1.0,279.7582397460937,283.1006164550781,295.084716796875,297.8349914550781,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644311189651489,3.6443352699279785,8.861845799401635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7148.1923828125,0.0,1528.3778076171875,3304.857421875,0.0,4300.0,0.9041283130645752,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355795502662659,0.2813157737255096,0.2574537396430969,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500110745429992,0.6075307726860046,0.5779607892036438,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750224113464,0.4399865567684173,0.3100816607475281,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888010740280151,0.3497666120529175,0.3353935182094574,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269777953624725,1.0425916910171509,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930037498474121,0.2750828564167022,0.2750828564167022,1.0,1.0,-3.029972553253174,0.5488771796226501,2.481095314025879,-0.1364276707172393,0.8955226540565491,0.8955226540565491,0.0,184.98147583007807,177.0,50912.9296875,0.0,2542.45849609375,1.0,279.7582397460937,283.1006164550781,295.084716796875,297.8349914550781,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644311189651489,3.6443352699279785,8.861845799401635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7148.1923828125,0.0,1528.3778076171875,3304.857421875,0.0,4300.0,0.9041283130645752,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373702526092529,0.2811091840267181,0.2567986249923706,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9520320892333984,0.6053687930107117,0.5753068327903748,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.852140486240387,0.4420620799064636,0.3111205399036407,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7914063334465027,0.3499269783496856,0.3351303935050964,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6876125931739807,0.2266455739736557,1.0395792722702026,284.904541015625,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638865470886,0.2766461968421936,0.2766461968421936,1.0,1.0,-3.0232980251312256,0.5514570474624634,2.4718408584594727,-0.1324652880430221,0.8962435722351074,0.8962435722351074,0.0,182.13482666015625,165.0,49528.015625,0.0,2515.158447265625,1.0,280.0421142578125,283.2914428710937,294.9874572753906,297.62225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36094.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942144751548768,1.0,0.0,0.0,3.6399548053741455,3.6399788856506334,8.840672762744362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6960.30908203125,0.0,1522.7276611328125,3304.857421875,0.0,4251.00341796875,0.9031075835227966,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373702526092529,0.2811091840267181,0.2567986249923706,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9520320892333984,0.6053687930107117,0.5753068327903748,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.852140486240387,0.4420620799064636,0.3111205399036407,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7914063334465027,0.3499269783496856,0.3351303935050964,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6876125931739807,0.2266455739736557,1.0395792722702026,284.904541015625,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638865470886,0.2766461968421936,0.2766461968421936,1.0,1.0,-3.0232980251312256,0.5514570474624634,2.4718408584594727,-0.1324652880430221,0.8962435722351074,0.8962435722351074,0.0,182.13482666015625,165.0,49528.015625,0.0,2515.158447265625,1.0,280.0421142578125,283.2914428710937,294.9874572753906,297.62225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36094.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942144751548768,1.0,0.0,0.0,3.6399548053741455,3.6399788856506334,8.840672762744362e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6960.30908203125,0.0,1522.7276611328125,3304.857421875,0.0,4251.00341796875,0.9031075835227966,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457484602928162,0.2821300327777862,0.257178395986557,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630746245384216,0.6048019528388977,0.5741474032402039,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863603949546814,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013694882392883,0.3511721789836883,0.3357564210891723,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413025856018,0.2271972745656967,1.0395995378494265,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.585615873336792,0.2782095670700073,0.2782095670700073,1.0,1.0,-3.025441169738769,0.5562966465950012,2.469144582748413,-0.1282104253768921,0.8997287750244141,0.8997287750244141,0.0,174.01443481445312,153.0,48231.22265625,0.0,2477.256591796875,1.0,280.3417053222656,283.5025939941406,294.956787109375,297.50885009765625,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806261658668518,1.0,0.0,0.0,3.6433780193328857,3.643401861190796,8.857308557708166e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6827.2802734375,0.0,1524.9888916015625,3304.857421875,0.0,4134.1640625,0.9037386775016784,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457484602928162,0.2821300327777862,0.257178395986557,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630746245384216,0.6048019528388977,0.5741474032402039,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863603949546814,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013694882392883,0.3511721789836883,0.3357564210891723,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413025856018,0.2271972745656967,1.0395995378494265,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.585615873336792,0.2782095670700073,0.2782095670700073,1.0,1.0,-3.025441169738769,0.5562966465950012,2.469144582748413,-0.1282104253768921,0.8997287750244141,0.8997287750244141,0.0,174.01443481445312,153.0,48231.22265625,0.0,2477.256591796875,1.0,280.3417053222656,283.5025939941406,294.956787109375,297.50885009765625,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806261658668518,1.0,0.0,0.0,3.6433780193328857,3.643401861190796,8.857308557708166e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6827.2802734375,0.0,1524.9888916015625,3304.857421875,0.0,4134.1640625,0.9037386775016784,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516059279441833,0.282878577709198,0.2575667798519134,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703198075294496,0.6048293709754944,0.5738440752029419,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713124394416809,0.4473963677883148,0.3141663670539856,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080983757972717,0.3520362973213196,0.3362754285335541,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020624279975891,0.2277009487152099,1.0405094623565674,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830500721931458,0.2789912223815918,0.2789912223815918,1.0,1.0,-3.0286083221435547,0.5592651963233948,2.4693431854248047,-0.1259816437959671,0.9029932618141174,0.9029932618141174,0.0,168.99038696289062,153.0,47126.21875,0.0,2457.20703125,1.0,280.5986022949219,283.6672668457031,294.92559814453125,297.3769836425781,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712122082710266,1.0,0.0,0.0,3.64825439453125,3.6482784748077393,8.881034432306478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7023.685546875,0.0,1529.4237060546875,3304.857421875,0.0,4051.878662109375,0.9047739505767822,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587009072303772,0.283774584531784,0.2581244707107544,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.97845858335495,0.6050513982772827,0.573787271976471,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804490566253662,0.4495099782943725,0.3154419362545013,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157072067260742,0.3530518412590027,0.3369649648666382,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090869545936584,0.2283487617969513,1.042112112045288,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804262161254883,0.2797698080539703,0.2797698080539703,1.0,1.0,-3.033497095108032,0.5626803040504456,2.4708166122436523,-0.1236910820007324,0.9058196544647216,0.9058196544647216,0.0,163.4857635498047,141.0,47049.20703125,0.0,2437.82373046875,1.0,280.641845703125,283.71484375,294.9511108398437,297.4373779296875,293.1499938964844,293.1499938964844,280.3500061035156,35648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673238396644592,1.0,0.0,0.0,3.655783891677856,3.6558079719543457,8.917730269786261e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7505.09375,0.0,1536.9781494140625,3304.857421875,0.0,4017.595947265625,0.9063506126403807,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732046842575073,0.2842613458633423,0.258552998304367,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931184649467468,0.6037585735321045,0.5726972818374634,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318345069885,0.4522665143013,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305420875549316,0.3540317714214325,0.3378053605556488,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823666572571,0.228977769613266,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004747390747,0.2813269793987274,0.2813269793987274,1.0,1.0,-3.0383169651031494,0.5682281255722046,2.4700889587402344,-0.119068793952465,0.9066635370254515,0.9066635370254515,0.0,152.8597869873047,129.0,48415.45703125,0.0,2391.67578125,1.0,280.35772705078125,283.5173034667969,295.0393981933594,297.65057373046875,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806789755821228,1.0,0.0,0.0,3.666171073913574,3.6661953926086426,8.968478368842625e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7708.640625,0.0,1549.301025390625,3304.857421875,0.0,4134.62255859375,0.9087105393409728,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732046842575073,0.2842613458633423,0.258552998304367,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931184649467468,0.6037585735321045,0.5726972818374634,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318345069885,0.4522665143013,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305420875549316,0.3540317714214325,0.3378053605556488,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823666572571,0.228977769613266,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004747390747,0.2813269793987274,0.2813269793987274,1.0,1.0,-3.0383169651031494,0.5682281255722046,2.4700889587402344,-0.119068793952465,0.9066635370254515,0.9066635370254515,0.0,152.8597869873047,129.0,48415.45703125,0.0,2391.67578125,1.0,280.35772705078125,283.5173034667969,295.0393981933594,297.65057373046875,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806789755821228,1.0,0.0,0.0,3.666171073913574,3.6661953926086426,8.968478368842625e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7708.640625,0.0,1549.301025390625,3304.857421875,0.0,4134.62255859375,0.9087105393409728,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7845308184623718,0.2834549248218536,0.2577745616436004,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012089848518372,0.5627614855766296,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150204062461852,0.4536813199520111,0.3183180093765259,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8423252701759338,0.3538271188735962,0.3375442922115326,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322794795036316,0.2286937683820724,1.042180418968201,284.9100341796875,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674681663513184,0.2828841507434845,0.2828841507434845,1.0,1.0,-3.023645401000977,0.5686536431312561,2.454991579055786,-0.1148786470293998,0.904489517211914,0.904489517211914,0.0,144.18887329101562,117.0,49584.37109375,0.0,2320.30517578125,1.0,280.0580749511719,283.2926940917969,295.0486755371094,297.7392578125,293.1499938964844,293.1499938964844,279.75,35945.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958299994468688,1.0,0.0,0.0,3.6689934730529785,3.669017791748047,8.982292456494179e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7853.1259765625,0.0,1553.99169921875,3304.857421875,0.0,4264.732421875,0.9094696640968324,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7845308184623718,0.2834549248218536,0.2577745616436004,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012089848518372,0.5627614855766296,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150204062461852,0.4536813199520111,0.3183180093765259,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8423252701759338,0.3538271188735962,0.3375442922115326,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322794795036316,0.2286937683820724,1.042180418968201,284.9100341796875,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674681663513184,0.2828841507434845,0.2828841507434845,1.0,1.0,-3.023645401000977,0.5686536431312561,2.454991579055786,-0.1148786470293998,0.904489517211914,0.904489517211914,0.0,144.18887329101562,117.0,49584.37109375,0.0,2320.30517578125,1.0,280.0580749511719,283.2926940917969,295.0486755371094,297.7392578125,293.1499938964844,293.1499938964844,279.75,35945.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958299994468688,1.0,0.0,0.0,3.6689934730529785,3.669017791748047,8.982292456494179e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7853.1259765625,0.0,1553.99169921875,3304.857421875,0.0,4264.732421875,0.9094696640968324,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.793906569480896,0.2819233238697052,0.2562952637672424,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.9990000128746032,0.6003139615058899,0.5404787659645081,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.9298765063285828,0.4543402194976806,0.3186978697776794,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8524723052978516,0.3528569936752319,0.3365329802036285,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.7404756546020508,0.2277967184782028,1.0375137329101562,284.6833190917969,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6802062988281,1.0,0.5580514073371887,0.2843777537345886,0.2843777537345886,1.0,1.0,-2.9891774654388428,0.5636674165725708,2.4255099296569824,-0.1121997907757759,0.8991265892982483,0.8991265892982483,0.0,136.25811767578125,105.0,50443.23046875,0.0,2217.578369140625,1.0,279.7582092285156,283.0555419921875,295.0552673339844,297.79010009765625,293.1499938964844,293.1499938964844,280.04998779296875,36221.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661650896072388,3.661675214767456,8.946377079155354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7100.369140625,0.0,1547.834716796875,3304.857421875,0.0,4300.0,0.9080091714859008,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.793906569480896,0.2819233238697052,0.2562952637672424,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.9990000128746032,0.6003139615058899,0.5404787659645081,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.9298765063285828,0.4543402194976806,0.3186978697776794,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.8524723052978516,0.3528569936752319,0.3365329802036285,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.7404756546020508,0.2277967184782028,1.0375137329101562,284.6833190917969,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6802062988281,1.0,0.5580514073371887,0.2843777537345886,0.2843777537345886,1.0,1.0,-2.9891774654388428,0.5636674165725708,2.4255099296569824,-0.1121997907757759,0.8991265892982483,0.8991265892982483,0.0,136.25811767578125,105.0,50443.23046875,0.0,2217.578369140625,1.0,279.7582092285156,283.0555419921875,295.0552673339844,297.79010009765625,293.1499938964844,293.1499938964844,280.04998779296875,36221.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661650896072388,3.661675214767456,8.946377079155354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7100.369140625,0.0,1547.834716796875,3304.857421875,0.0,4300.0,0.9080091714859008,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.807019054889679,0.2815199792385101,0.2552618086338043,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9990000128746032,0.6033347845077515,0.5131517052650452,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9494045972824096,0.4563348889350891,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664989471435547,0.3527120351791382,0.3357690572738647,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518451809883118,0.2274982184171676,1.033573031425476,284.8201599121094,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199157714844,1.0,0.5472221970558167,0.2858713269233703,0.2858713269233703,1.0,1.0,-2.950411796569824,0.5574570298194885,2.3929548263549805,-0.1097827702760696,0.8985402584075928,0.8985402584075928,0.0,127.05191040039062,108.0,48719.40234375,0.0,2103.59033203125,1.0,280.042236328125,283.22723388671875,294.9462280273437,297.5467834472656,293.1499938964844,293.1499938964844,280.3500061035156,36169.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919226765632628,1.0,0.0,0.0,3.654677867889404,3.6547019481658936,8.912334692467994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6883.36083984375,0.0,1539.647216796875,3304.857421875,0.0,4231.46728515625,0.9064434766769408,1.0,0.0,3.0,1.0,0.0
