time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.807019054889679,0.2815199792385101,0.2552618086338043,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9990000128746032,0.6033347845077515,0.5131517052650452,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9494045972824096,0.4563348889350891,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664989471435547,0.3527120351791382,0.3357690572738647,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518451809883118,0.2274982184171676,1.033573031425476,284.8201599121094,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199157714844,1.0,0.5472221970558167,0.2858713269233703,0.2858713269233703,1.0,1.0,-2.950411796569824,0.5574570298194885,2.3929548263549805,-0.1097827702760696,0.8985402584075928,0.8985402584075928,0.0,127.05191040039062,108.0,48719.40234375,0.0,2103.59033203125,1.0,280.042236328125,283.22723388671875,294.9462280273437,297.5467834472656,293.1499938964844,293.1499938964844,280.3500061035156,36169.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919226765632628,1.0,0.0,0.0,3.654677867889404,3.6547019481658936,8.912334692467994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6883.36083984375,0.0,1539.647216796875,3304.857421875,0.0,4231.46728515625,0.9064434766769408,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128499984741211,0.2818017899990082,0.2552494406700134,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063634157180786,0.5020386576652527,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578741192817688,0.457879364490509,0.3203618228435516,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729557991027832,0.3530797362327575,0.3358472287654876,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571627497673035,0.2277211397886276,1.0334070920944214,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437048077583313,0.2866181135177612,0.2866181135177612,1.0,1.0,-2.937932252883911,0.5561642646789551,2.381767988204956,-0.1085251942276954,0.8997308611869812,0.8997308611869812,0.0,123.54314422607422,108.0,47415.34375,0.0,2064.759033203125,1.0,280.29888916015625,283.3835144042969,294.8954467773437,297.3759460449219,293.1499938964844,293.1499938964844,280.3500061035156,36086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810510873794556,1.0,0.0,0.0,3.6530823707580566,3.653106451034546,8.904555670596892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7061.27783203125,0.0,1537.250732421875,3304.857421875,0.0,4137.853515625,0.9060707092285156,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179634809494019,0.2823205292224884,0.2555547058582306,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099463105201721,0.4928515255451202,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651812314987184,0.4596921801567077,0.3214918971061706,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787822723388672,0.3536868691444397,0.3362432718276977,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7620413303375244,0.2281516045331955,1.0345193147659302,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411112904548645,0.2876354455947876,0.2876354455947876,1.0,1.0,-2.930419445037842,0.5568563938140869,2.373563051223755,-0.1062530800700187,0.9004465341567993,0.9004465341567993,0.0,120.80648803710938,126.0,47137.2734375,0.0,2038.3985595703125,1.0,280.3417358398437,283.4232177734375,294.9105529785156,297.4115600585937,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975218951702118,1.0,0.0,0.0,3.653620481491089,3.653644323348999,8.907177857508941e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7528.4208984375,0.0,1537.287109375,3304.857421875,0.0,4087.027099609375,0.9061086773872375,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409964561462,0.282282292842865,0.2558681666851043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147829294204712,0.4950298070907593,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.965700387954712,0.4620411098003387,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780458569526672,0.3540619909763336,0.3368968665599823,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402936935425,0.228490874171257,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435064435005188,0.2896701097488403,0.2896701097488403,1.0,1.0,-2.939509153366089,0.5647873282432556,2.3747217655181885,-0.1007134914398193,0.8972238898277283,0.8972238898277283,0.0,121.71387481689452,144.0,48341.875,0.0,2058.230224609375,1.0,280.05780029296875,283.2265319824219,294.9926147460937,297.6002197265625,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844803810119628,1.0,0.0,0.0,3.6486213207244873,3.648645401000977,8.882820452527085e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6885.0537109375,0.0,1532.7974853515625,3304.857421875,0.0,4167.54541015625,0.9050663113594056,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409964561462,0.282282292842865,0.2558681666851043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147829294204712,0.4950298070907593,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.965700387954712,0.4620411098003387,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780458569526672,0.3540619909763336,0.3368968665599823,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402936935425,0.228490874171257,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435064435005188,0.2896701097488403,0.2896701097488403,1.0,1.0,-2.939509153366089,0.5647873282432556,2.3747217655181885,-0.1007134914398193,0.8972238898277283,0.8972238898277283,0.0,121.71387481689452,144.0,48341.875,0.0,2058.230224609375,1.0,280.05780029296875,283.2265319824219,294.9926147460937,297.6002197265625,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844803810119628,1.0,0.0,0.0,3.6486213207244873,3.648645401000977,8.882820452527085e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6885.0537109375,0.0,1532.7974853515625,3304.857421875,0.0,4167.54541015625,0.9050663113594056,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827593684196472,0.2561945617198944,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159484386444092,0.5137953758239746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553326368331908,0.465121179819107,0.3254280984401703,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.867676854133606,0.3548277616500854,0.3375602662563324,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304027557373,0.2289981395006179,1.0395100116729736,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.291704773902893,0.291704773902893,1.0,1.0,-2.968623399734497,0.5781692266464233,2.390454292297364,-0.0940580740571022,0.8996196389198303,0.8996196389198303,0.0,127.8905258178711,162.0,47383.890625,0.0,2139.086181640625,1.0,280.3421630859375,283.4417724609375,294.92681884765625,297.4378662109375,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732176661491394,1.0,0.0,0.0,3.648137092590332,3.648161172866821,8.880462587512739e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6748.76123046875,0.0,1530.9840087890625,3304.857421875,0.0,4069.493896484375,0.9048703908920288,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827593684196472,0.2561945617198944,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159484386444092,0.5137953758239746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553326368331908,0.465121179819107,0.3254280984401703,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.867676854133606,0.3548277616500854,0.3375602662563324,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304027557373,0.2289981395006179,1.0395100116729736,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.291704773902893,0.291704773902893,1.0,1.0,-2.968623399734497,0.5781692266464233,2.390454292297364,-0.0940580740571022,0.8996196389198303,0.8996196389198303,0.0,127.8905258178711,162.0,47383.890625,0.0,2139.086181640625,1.0,280.3421630859375,283.4417724609375,294.92681884765625,297.4378662109375,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732176661491394,1.0,0.0,0.0,3.648137092590332,3.648161172866821,8.880462587512739e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6748.76123046875,0.0,1530.9840087890625,3304.857421875,0.0,4069.493896484375,0.9048703908920288,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842060625553131,0.2575911283493042,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142047643661499,0.5407649874687195,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405570030212402,0.4693825244903564,0.3284302651882171,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659780502319,0.3565342426300049,0.3392642736434936,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421046495437622,0.2301412671804428,1.045379400253296,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.563662052154541,0.2929377853870392,0.2929377853870392,1.0,1.0,-3.01541805267334,0.5943194031715393,2.4210987091064453,-0.0885012820363044,0.9054251313209534,0.9054251313209534,0.0,137.32046508789062,165.0,46643.49609375,0.0,2269.618896484375,1.0,280.64178466796875,283.68426513671875,294.91436767578125,297.3731384277344,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616010189056396,1.0,0.0,0.0,3.657724380493164,3.657748460769653,8.927199814934283e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7456.40478515625,0.0,1539.6708984375,3304.857421875,0.0,3966.844482421875,0.9068396091461182,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842060625553131,0.2575911283493042,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142047643661499,0.5407649874687195,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405570030212402,0.4693825244903564,0.3284302651882171,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659780502319,0.3565342426300049,0.3392642736434936,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421046495437622,0.2301412671804428,1.045379400253296,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.563662052154541,0.2929377853870392,0.2929377853870392,1.0,1.0,-3.01541805267334,0.5943194031715393,2.4210987091064453,-0.0885012820363044,0.9054251313209534,0.9054251313209534,0.0,137.32046508789062,165.0,46643.49609375,0.0,2269.618896484375,1.0,280.64178466796875,283.68426513671875,294.91436767578125,297.3731384277344,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616010189056396,1.0,0.0,0.0,3.657724380493164,3.657748460769653,8.927199814934283e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7456.40478515625,0.0,1539.6708984375,3304.857421875,0.0,3966.844482421875,0.9068396091461182,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846250534057617,0.2585810422897339,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.608549177646637,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444254875184,0.4724116921424866,0.3310550451278686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470830917358,0.3574627637863159,0.34071746468544,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207733392715,1.0503448247909546,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941708266735077,0.2941708266735077,1.0,1.0,-3.053904294967652,0.6082156896591187,2.4456887245178223,-0.082859106361866,0.906494438648224,0.906494438648224,0.0,145.34722900390625,168.0,48422.06640625,0.0,2381.19482421875,1.0,280.35772705078125,283.5152587890625,295.004150390625,297.6092834472656,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784281849861144,1.0,0.0,0.0,3.666826725006104,3.666851043701172,8.971686611403129e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7698.37646484375,0.0,1550.269287109375,3304.857421875,0.0,4115.0458984375,0.90888512134552,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846250534057617,0.2585810422897339,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.608549177646637,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444254875184,0.4724116921424866,0.3310550451278686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470830917358,0.3574627637863159,0.34071746468544,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207733392715,1.0503448247909546,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941708266735077,0.2941708266735077,1.0,1.0,-3.053904294967652,0.6082156896591187,2.4456887245178223,-0.082859106361866,0.906494438648224,0.906494438648224,0.0,145.34722900390625,168.0,48422.06640625,0.0,2381.19482421875,1.0,280.35772705078125,283.5152587890625,295.004150390625,297.6092834472656,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784281849861144,1.0,0.0,0.0,3.666826725006104,3.666851043701172,8.971686611403129e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7698.37646484375,0.0,1550.269287109375,3304.857421875,0.0,4115.0458984375,0.90888512134552,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805823683738708,0.2843594253063202,0.2586071193218231,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046069860458374,0.572604775428772,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235106706619264,0.4733920693397522,0.3319563865661621,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402594327926636,0.3574900031089782,0.3410114347934723,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301578521728516,0.2306382209062576,1.0511585474014282,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771832466125488,0.2947873473167419,0.2947873473167419,1.0,1.0,-3.068233728408813,0.6138530969619751,2.454380512237549,-0.0802670940756797,0.9055247902870178,0.9055247902870178,0.0,149.04319763183594,168.0,49768.09375,0.0,2427.10546875,1.0,280.1007080078125,283.35968017578125,295.03961181640625,297.7674255371094,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908589720726012,1.0,0.0,0.0,3.669440269470215,3.669464349746704,8.984479791251943e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7507.4677734375,0.0,1553.824951171875,3304.857421875,0.0,4222.37548828125,0.90948885679245,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725377082824707,0.2838126122951507,0.2584131956100464,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919129610061646,0.6006515026092529,0.5711606740951538,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137312769889832,0.4740631282329559,0.3326531946659088,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325215578079224,0.3572302460670471,0.3410869538784027,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234563827514648,0.2302795946598053,1.051099419593811,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800406336784363,0.2951428294181824,0.2951428294181824,1.0,1.0,-3.0671498775482178,0.6145890355110168,2.4525606632232666,-0.0788574442267417,0.9049190282821656,0.9049190282821656,0.0,154.4086456298828,171.0,49916.52734375,0.0,2453.126953125,1.0,280.0580139160156,283.3124084472656,295.0089111328125,297.7138977050781,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99759042263031,1.0,0.0,0.0,3.669943809509277,3.669967889785767,8.986945658762124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7874.900390625,0.0,1554.978759765625,3304.857421875,0.0,4279.65087890625,0.9096803069114684,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594778537750244,0.2822349965572357,0.2574921548366546,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975740909576416,0.5946875810623169,0.5654348134994507,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992067575454712,0.4748523533344269,0.3335973620414734,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199419975280762,0.3561827838420868,0.3406338691711426,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7118456959724426,0.2290801852941513,1.0481687784194946,284.7323303222656,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.583699643611908,0.2958538234233856,0.2958538234233856,1.0,1.0,-3.056239128112793,0.6136001944541931,2.442638874053955,-0.0772875025868415,0.9003459811210632,0.9003459811210632,0.0,163.2811737060547,174.0,51029.10546875,0.0,2478.9453125,1.0,279.75811767578125,283.0902404785156,295.0206604003906,297.77984619140625,293.1499938964844,293.1499938964844,279.45001220703125,36176.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6641595363616943,3.664183616638184,8.958638773037819e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8017.7421875,0.0,1550.305908203125,3304.857421875,0.0,4300.0,0.9085446000099182,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594778537750244,0.2822349965572357,0.2574921548366546,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975740909576416,0.5946875810623169,0.5654348134994507,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992067575454712,0.4748523533344269,0.3335973620414734,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199419975280762,0.3561827838420868,0.3406338691711426,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7118456959724426,0.2290801852941513,1.0481687784194946,284.7323303222656,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.583699643611908,0.2958538234233856,0.2958538234233856,1.0,1.0,-3.056239128112793,0.6136001944541931,2.442638874053955,-0.0772875025868415,0.9003459811210632,0.9003459811210632,0.0,163.2811737060547,174.0,51029.10546875,0.0,2478.9453125,1.0,279.75811767578125,283.0902404785156,295.0206604003906,297.77984619140625,293.1499938964844,293.1499938964844,279.45001220703125,36176.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6641595363616943,3.664183616638184,8.958638773037819e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8017.7421875,0.0,1550.305908203125,3304.857421875,0.0,4300.0,0.9085446000099182,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498896718025208,0.2802900671958923,0.2560888230800628,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625019431114196,0.5896636247634888,0.5608819723129272,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353343009949,0.4752081930637359,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103641867637634,0.354678064584732,0.3395955264568329,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.2275122553110122,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568813323975,0.2965647876262665,0.2965647876262665,1.0,1.0,-3.04205060005188,0.6117003560066223,2.4303503036499023,-0.075917974114418,0.8930260539054871,0.8930260539054871,0.0,169.8653106689453,177.0,52014.50390625,0.0,2486.5185546875,1.0,279.45819091796875,282.86962890625,295.0517578125,297.862060546875,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477792263031006,3.64780330657959,8.878720905158843e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7261.26806640625,0.0,1534.1591796875,3304.857421875,0.0,4300.0,0.9050755500793456,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498896718025208,0.2802900671958923,0.2560888230800628,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625019431114196,0.5896636247634888,0.5608819723129272,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353343009949,0.4752081930637359,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103641867637634,0.354678064584732,0.3395955264568329,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.2275122553110122,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568813323975,0.2965647876262665,0.2965647876262665,1.0,1.0,-3.04205060005188,0.6117003560066223,2.4303503036499023,-0.075917974114418,0.8930260539054871,0.8930260539054871,0.0,169.8653106689453,177.0,52014.50390625,0.0,2486.5185546875,1.0,279.45819091796875,282.86962890625,295.0517578125,297.862060546875,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477792263031006,3.64780330657959,8.878720905158843e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7261.26806640625,0.0,1534.1591796875,3304.857421875,0.0,4300.0,0.9050755500793456,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442334294319153,0.2796200215816498,0.2552510201931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536439180374146,0.5867955684661865,0.5577309131622314,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867280960083,0.477149486541748,0.3352077603340149,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042775988578796,0.3542074561119079,0.3389597237110138,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789727210999,0.2266717553138733,1.0386306047439575,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.586947500705719,0.2980502247810364,0.2980502247810364,1.0,1.0,-3.032729387283325,0.6132279634475708,2.419501543045044,-0.0724057704210281,0.8909021615982056,0.8909021615982056,0.0,174.09083557128906,180.0,50513.453125,0.0,2490.91162109375,1.0,279.7420959472656,283.06268310546875,294.92706298828125,297.6217346191406,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632437229156494,3.632461309432984,8.804192930256249e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7051.96826171875,0.0,1516.615478515625,3304.857421875,0.0,4300.0,0.9016307592391968,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442334294319153,0.2796200215816498,0.2552510201931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536439180374146,0.5867955684661865,0.5577309131622314,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867280960083,0.477149486541748,0.3352077603340149,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042775988578796,0.3542074561119079,0.3389597237110138,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789727210999,0.2266717553138733,1.0386306047439575,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.586947500705719,0.2980502247810364,0.2980502247810364,1.0,1.0,-3.032729387283325,0.6132279634475708,2.419501543045044,-0.0724057704210281,0.8909021615982056,0.8909021615982056,0.0,174.09083557128906,180.0,50513.453125,0.0,2490.91162109375,1.0,279.7420959472656,283.06268310546875,294.92706298828125,297.6217346191406,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632437229156494,3.632461309432984,8.804192930256249e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7051.96826171875,0.0,1516.615478515625,3304.857421875,0.0,4300.0,0.9016307592391968,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7423276901245117,0.2801953256130218,0.2556237876415252,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.949524700641632,0.5857442021369934,0.5564931035041809,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8831858038902283,0.4805675446987152,0.3374362587928772,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8020808696746826,0.3549612760543823,0.3395099937915802,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.693842887878418,0.2268461138010025,1.0388002395629885,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.5886486172676086,0.2995356619358063,0.2995356619358063,1.0,1.0,-3.035223960876465,0.618076741695404,2.417147159576416,-0.0681515112519264,0.8916281461715698,0.8916281461715698,0.0,176.4058837890625,183.0,49144.10546875,0.0,2507.55810546875,1.0,280.04156494140625,283.2787475585937,294.8454895019531,297.4546203613281,293.1499938964844,293.1499938964844,280.3500061035156,36195.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944605827331544,1.0,0.0,0.0,3.624433040618897,3.624456882476807,8.765434245106007e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6898.10107421875,0.0,1506.359619140625,3304.857421875,0.0,4253.09765625,0.8997175693511963,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7423276901245117,0.2801953256130218,0.2556237876415252,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.949524700641632,0.5857442021369934,0.5564931035041809,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8831858038902283,0.4805675446987152,0.3374362587928772,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8020808696746826,0.3549612760543823,0.3395099937915802,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.693842887878418,0.2268461138010025,1.0388002395629885,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.5886486172676086,0.2995356619358063,0.2995356619358063,1.0,1.0,-3.035223960876465,0.618076741695404,2.417147159576416,-0.0681515112519264,0.8916281461715698,0.8916281461715698,0.0,176.4058837890625,183.0,49144.10546875,0.0,2507.55810546875,1.0,280.04156494140625,283.2787475585937,294.8454895019531,297.4546203613281,293.1499938964844,293.1499938964844,280.3500061035156,36195.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944605827331544,1.0,0.0,0.0,3.624433040618897,3.624456882476807,8.765434245106007e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6898.10107421875,0.0,1506.359619140625,3304.857421875,0.0,4253.09765625,0.8997175693511963,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418972253799438,0.2807250916957855,0.2560369372367859,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.948132872581482,0.5855548977851868,0.5562182664871216,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.883313775062561,0.4825528264045715,0.3387513160705566,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8015635013580322,0.3556001186370849,0.3400474190711975,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932846903800964,0.2271821647882461,1.0400521755218506,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897189378738403,0.30027836561203,0.30027836561203,1.0,1.0,-3.039119243621826,0.6212385892868042,2.4178805351257324,-0.0658504515886306,0.8935371041297913,0.8935371041297913,0.0,177.3714599609375,183.0,48014.33203125,0.0,2519.8876953125,1.0,280.2980041503906,283.44561767578125,294.79571533203125,297.300048828125,293.1499938964844,293.1499938964844,280.3500061035156,36062.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863216876983644,1.0,0.0,0.0,3.623646974563599,3.623670816421509,8.761633125686785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7089.123046875,0.0,1504.508544921875,3304.857421875,0.0,4183.427734375,0.899486243724823,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7418356537818909,0.281405359506607,0.2566368281841278,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9472066164016724,0.5855627059936523,0.5562072992324829,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8838500380516052,0.484708160161972,0.3402391374111175,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8014367818832397,0.3563961088657379,0.3407771289348602,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931270956993103,0.2276679873466491,1.0420993566513062,285.0841369628906,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0859375,1.0,0.590965747833252,0.3008892834186554,0.3008892834186554,1.0,1.0,-3.044951200485229,0.62459796667099,2.4203531742095947,-0.0637817680835723,0.8950308561325073,0.8950308561325073,0.0,178.2172393798828,186.0,47907.1015625,0.0,2535.293701171875,1.0,280.34161376953125,283.4962158203125,294.8055725097656,297.3416748046875,293.1499938964844,293.1499938964844,280.6499938964844,35946.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831289649009703,1.0,0.0,0.0,3.625664949417114,3.625688791275024,8.771394277573563e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6770.07861328125,0.0,1505.8685302734375,3304.857421875,0.0,4155.8623046875,0.8998233079910278,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230175971985,0.2829697132110595,0.2580149471759796,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454413652420044,0.5858755707740784,0.5564453601837158,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849902153015137,0.4892855882644653,0.3433779776096344,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013125658035278,0.3582336902618408,0.3424706757068634,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930521130561829,0.2288993895053863,1.0474340915679932,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938543677330017,0.3021110892295837,0.3021110892295837,1.0,1.0,-3.059112787246704,0.6319838762283325,2.427129030227661,-0.0595057606697082,0.901068925857544,0.901068925857544,0.0,180.0690155029297,189.0,46770.30859375,0.0,2571.871337890625,1.0,280.6416015625,283.7118530273437,294.781494140625,297.25543212890625,293.1499938964844,293.1499938964844,280.3500061035156,35677.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716358184814452,1.0,0.0,0.0,3.6369669437408447,3.636990785598755,8.826164616948518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7437.595703125,0.0,1516.3118896484375,3304.857421875,0.0,4055.603271484375,0.9021631479263306,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230175971985,0.2829697132110595,0.2580149471759796,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454413652420044,0.5858755707740784,0.5564453601837158,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849902153015137,0.4892855882644653,0.3433779776096344,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013125658035278,0.3582336902618408,0.3424706757068634,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930521130561829,0.2288993895053863,1.0474340915679932,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938543677330017,0.3021110892295837,0.3021110892295837,1.0,1.0,-3.059112787246704,0.6319838762283325,2.427129030227661,-0.0595057606697082,0.901068925857544,0.901068925857544,0.0,180.0690155029297,189.0,46770.30859375,0.0,2571.871337890625,1.0,280.6416015625,283.7118530273437,294.781494140625,297.25543212890625,293.1499938964844,293.1499938964844,280.3500061035156,35677.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716358184814452,1.0,0.0,0.0,3.6369669437408447,3.636990785598755,8.826164616948518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7437.595703125,0.0,1516.3118896484375,3304.857421875,0.0,4055.603271484375,0.9021631479263306,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399968504905701,0.2832491099834442,0.2587838470935821,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411932229995728,0.5845549702644348,0.5558685660362244,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923284649848938,0.3459414839744568,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590212166309356,0.3436931669712066,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913883090019226,0.2294811606407165,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.596827507019043,0.3033328950405121,0.3033328950405121,1.0,1.0,-3.069096088409424,0.638220489025116,2.430875539779663,-0.0552339181303978,0.901926040649414,0.901926040649414,0.0,183.1001739501953,192.0,48175.04296875,0.0,2606.852783203125,1.0,280.3578796386719,283.5183410644531,294.8503112792969,297.4512023925781,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864879250526428,1.0,0.0,0.0,3.64678406715393,3.64680814743042,8.873876709003525e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7639.9169921875,0.0,1527.7850341796875,3304.857421875,0.0,4184.85888671875,0.9043831825256348,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399968504905701,0.2832491099834442,0.2587838470935821,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411932229995728,0.5845549702644348,0.5558685660362244,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923284649848938,0.3459414839744568,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590212166309356,0.3436931669712066,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913883090019226,0.2294811606407165,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.596827507019043,0.3033328950405121,0.3033328950405121,1.0,1.0,-3.069096088409424,0.638220489025116,2.430875539779663,-0.0552339181303978,0.901926040649414,0.901926040649414,0.0,183.1001739501953,192.0,48175.04296875,0.0,2606.852783203125,1.0,280.3578796386719,283.5183410644531,294.8503112792969,297.4512023925781,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864879250526428,1.0,0.0,0.0,3.64678406715393,3.64680814743042,8.873876709003525e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7639.9169921875,0.0,1527.7850341796875,3304.857421875,0.0,4184.85888671875,0.9043831825256348,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497909545898,0.2821971476078033,0.2582508623600006,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933284878730774,0.5815887451171875,0.55357825756073,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939329624176025,0.3473796248435974,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337725639343,0.3585454821586609,0.3436763882637024,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290916591882705,1.0518205165863037,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793108940125,0.3042874634265899,0.3042874634265899,1.0,1.0,-3.067507266998291,0.6404954791069031,2.4270119667053223,-0.0523839890956878,0.8998836278915405,0.8998836278915405,0.0,187.45748901367188,195.0,49458.16015625,0.0,2626.566162109375,1.0,280.0582275390625,283.30096435546875,294.8449401855469,297.5256042480469,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493189334869385,3.649343013763428,8.886217415238207e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7790.10302734375,0.0,1532.0460205078125,3304.857421875,0.0,4300.0,0.9050737619400024,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497909545898,0.2821971476078033,0.2582508623600006,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933284878730774,0.5815887451171875,0.55357825756073,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939329624176025,0.3473796248435974,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337725639343,0.3585454821586609,0.3436763882637024,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290916591882705,1.0518205165863037,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793108940125,0.3042874634265899,0.3042874634265899,1.0,1.0,-3.067507266998291,0.6404954791069031,2.4270119667053223,-0.0523839890956878,0.8998836278915405,0.8998836278915405,0.0,187.45748901367188,195.0,49458.16015625,0.0,2626.566162109375,1.0,280.0582275390625,283.30096435546875,294.8449401855469,297.5256042480469,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493189334869385,3.649343013763428,8.886217415238207e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7790.10302734375,0.0,1532.0460205078125,3304.857421875,0.0,4300.0,0.9050737619400024,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.730084240436554,0.2805153727531433,0.2570410668849945,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243144989013672,0.5778115391731262,0.5503953695297241,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948465526103973,0.3482568860054016,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393070220947,0.3573465943336487,0.342889666557312,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.228069469332695,1.0487951040267944,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005442142486572,0.3052420318126678,0.3052420318126678,1.0,1.0,-3.058704376220703,0.6407155990600586,2.4179887771606445,-0.0500322319567203,0.8950831294059753,0.8950831294059753,0.0,192.01060485839844,198.0,50583.265625,0.0,2633.3173828125,1.0,279.7582702636719,283.0808410644531,294.8656311035156,297.6000671386719,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642534494400024,3.6425585746765137,8.853207305037358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7074.283203125,0.0,1526.398193359375,3304.857421875,0.0,4300.0,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.730084240436554,0.2805153727531433,0.2570410668849945,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243144989013672,0.5778115391731262,0.5503953695297241,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948465526103973,0.3482568860054016,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393070220947,0.3573465943336487,0.342889666557312,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.228069469332695,1.0487951040267944,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005442142486572,0.3052420318126678,0.3052420318126678,1.0,1.0,-3.058704376220703,0.6407155990600586,2.4179887771606445,-0.0500322319567203,0.8950831294059753,0.8950831294059753,0.0,192.01060485839844,198.0,50583.265625,0.0,2633.3173828125,1.0,279.7582702636719,283.0808410644531,294.8656311035156,297.6000671386719,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642534494400024,3.6425585746765137,8.853207305037358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7074.283203125,0.0,1526.398193359375,3304.857421875,0.0,4300.0,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
