time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277252078056335,0.2800357043743133,0.2564632892608642,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9203401207923888,0.5763826966285706,0.5488294363021851,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729077577590942,0.4957732260227203,0.348732590675354,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7860666513442993,0.3569910824298858,0.3424495756626129,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792613863945007,0.2276797890663147,1.0468941926956177,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010828614234924,0.3057192862033844,0.3057192862033844,1.0,1.0,-3.0538792610168457,0.6407057642936707,2.4131734371185303,-0.0489854589104652,0.8954019546508789,0.8954019546508789,0.0,193.9968719482422,198.0,49380.87890625,0.0,2634.3486328125,1.0,280.00115966796875,283.2269897460937,294.7705078125,297.3768615722656,293.1499938964844,293.1499938964844,280.04998779296875,36167.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639012098312378,3.639036178588867,8.836094025355123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7231.49560546875,0.0,1522.2266845703125,3304.857421875,0.0,4300.0,0.9029707312583924,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264232635498047,0.2800045311450958,0.2563275694847107,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178556799888612,0.575539767742157,0.5478768348693848,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721270561218262,0.4972444176673889,0.3496459722518921,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846052646636963,0.3570373356342315,0.3423930704593658,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778224110603333,0.2275779247283935,1.0461540222167969,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017350554466248,0.3063341379165649,0.3063341379165649,1.0,1.0,-3.052704334259033,0.6420876383781433,2.410616874694824,-0.0473788604140281,0.8954023122787476,0.8954023122787476,0.0,195.36021423339844,201.0,49176.78125,0.0,2639.175048828125,1.0,280.0422058105469,283.2706604003906,294.7357177734375,297.3595886230469,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637448310852051,3.637472152709961,8.828500313029508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6878.4013671875,0.0,1520.102294921875,3304.857421875,0.0,4300.0,0.9025588035583496,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806795239448547,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149847626686096,0.5748387575149536,0.546992838382721,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010587573051453,0.3521459996700287,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833358645439148,0.3578801453113556,0.3430243134498596,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279818058013916,1.0473846197128296,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864187240601,0.307563841342926,0.307563841342926,1.0,1.0,-3.057424783706665,0.6469007134437561,2.4105241298675537,-0.0436366274952888,0.8985050320625305,0.8985050320625305,0.0,197.33181762695312,204.0,47878.76171875,0.0,2658.573974609375,1.0,280.3416748046875,283.4824523925781,294.6641845703125,297.2035827636719,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899030923843384,1.0,0.0,0.0,3.6397624015808105,3.6397862434387207,8.839737688504101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6736.88916015625,0.0,1521.2073974609375,3304.857421875,0.0,4214.19287109375,0.9029498100280762,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806795239448547,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149847626686096,0.5748387575149536,0.546992838382721,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010587573051453,0.3521459996700287,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833358645439148,0.3578801453113556,0.3430243134498596,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279818058013916,1.0473846197128296,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864187240601,0.307563841342926,0.307563841342926,1.0,1.0,-3.057424783706665,0.6469007134437561,2.4105241298675537,-0.0436366274952888,0.8985050320625305,0.8985050320625305,0.0,197.33181762695312,204.0,47878.76171875,0.0,2658.573974609375,1.0,280.3416748046875,283.4824523925781,294.6641845703125,297.2035827636719,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899030923843384,1.0,0.0,0.0,3.6397624015808105,3.6397862434387207,8.839737688504101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6736.88916015625,0.0,1521.2073974609375,3304.857421875,0.0,4214.19287109375,0.9029498100280762,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819515168666839,0.2578551471233368,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133883714675904,0.574910581111908,0.5469552278518677,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508613586426,0.3551930785179138,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448316574097,0.359365165233612,0.3443394005298614,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.228965938091278,1.0514404773712158,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058985590934753,0.3087935149669647,0.3087935149669647,1.0,1.0,-3.068782091140747,0.6536102890968323,2.4151716232299805,-0.039433978497982,0.9042223691940308,0.9042223691940308,0.0,199.0345458984375,207.0,46697.98828125,0.0,2689.573486328125,1.0,280.6417236328125,283.6956481933594,294.62762451171875,297.0989990234375,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779013395309448,1.0,0.0,0.0,3.6509199142456055,3.650943756103516,8.894015763871721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7397.17529296875,0.0,1531.812744140625,3304.857421875,0.0,4110.4541015625,0.9052849411964417,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819515168666839,0.2578551471233368,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133883714675904,0.574910581111908,0.5469552278518677,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508613586426,0.3551930785179138,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448316574097,0.359365165233612,0.3443394005298614,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.228965938091278,1.0514404773712158,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058985590934753,0.3087935149669647,0.3087935149669647,1.0,1.0,-3.068782091140747,0.6536102890968323,2.4151716232299805,-0.039433978497982,0.9042223691940308,0.9042223691940308,0.0,199.0345458984375,207.0,46697.98828125,0.0,2689.573486328125,1.0,280.6417236328125,283.6956481933594,294.62762451171875,297.0989990234375,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779013395309448,1.0,0.0,0.0,3.6509199142456055,3.650943756103516,8.894015763871721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7397.17529296875,0.0,1531.812744140625,3304.857421875,0.0,4110.4541015625,0.9052849411964417,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245952486991882,0.282175600528717,0.2584419548511505,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114334583282472,0.5741034150123596,0.546698272228241,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735554218292236,0.5078333616256714,0.3571402132511139,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823951244354248,0.3598893880844116,0.3451788425445556,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757847666740417,0.2293705940246582,1.0544010400772097,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077854633331299,0.3094703555107116,0.3094703555107116,1.0,1.0,-3.0760974884033203,0.6576337814331055,2.418463945388794,-0.0368625670671463,0.9044004678726196,0.9044004678726196,0.0,200.7890625,207.0,48006.26171875,0.0,2713.091064453125,1.0,280.3730773925781,283.5184326171875,294.7027587890625,297.3050231933594,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989575207233429,1.0,0.0,0.0,3.657846212387085,3.657870054244995,8.927793828661379e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7201.2939453125,0.0,1540.0755615234375,3304.857421875,0.0,4211.38330078125,0.9068422913551332,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.723757803440094,0.2820419669151306,0.2584324479103088,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.909907341003418,0.5734849572181702,0.5462471842765808,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8729447722434998,0.5085440874099731,0.3577173948287964,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.78150874376297,0.3599059581756592,0.3453057706356048,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750293374061584,0.2293930947780609,1.0549534559249878,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084997653961182,0.3097563087940216,0.3097563087940216,1.0,1.0,-3.0770576000213623,0.6587185859680176,2.4183390140533447,-0.0359243787825107,0.9047297239303588,0.9047297239303588,0.0,201.8613739013672,210.0,48077.14453125,0.0,2720.599609375,1.0,280.357666015625,283.5003356933594,294.6915588378906,297.2870178222656,293.1499938964844,293.1499938964844,280.04998779296875,35778.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922786355018616,1.0,0.0,0.0,3.6599879264831534,3.660012006759644,8.938252449297579e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7595.224609375,0.0,1542.645751953125,3304.857421875,0.0,4234.50634765625,0.9073507189750672,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7197760343551636,0.2808530032634735,0.257759541273117,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036197662353516,0.5704832673072815,0.5439046621322632,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.5101091861724854,0.3591211140155792,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575782775879,0.3592338860034942,0.3450885117053985,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998663425445,1.0544859170913696,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722023010254,0.3107191026210785,0.3107191026210785,1.0,1.0,-3.0743067264556885,0.660664975643158,2.4136416912078857,-0.0331594869494438,0.9023293852806092,0.9023293852806092,0.0,206.03240966796875,213.0,49337.38671875,0.0,2737.037353515625,1.0,280.0581359863281,283.2821960449219,294.7001953125,297.3689880371094,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66149640083313,3.6615207195281982,8.945622198552883e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7746.32275390625,0.0,1545.8389892578125,3304.857421875,0.0,4300.0,0.907816767692566,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7197760343551636,0.2808530032634735,0.257759541273117,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036197662353516,0.5704832673072815,0.5439046621322632,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.5101091861724854,0.3591211140155792,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575782775879,0.3592338860034942,0.3450885117053985,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998663425445,1.0544859170913696,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722023010254,0.3107191026210785,0.3107191026210785,1.0,1.0,-3.0743067264556885,0.660664975643158,2.4136416912078857,-0.0331594869494438,0.9023293852806092,0.9023293852806092,0.0,206.03240966796875,213.0,49337.38671875,0.0,2737.037353515625,1.0,280.0581359863281,283.2821960449219,294.7001953125,297.3689880371094,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66149640083313,3.6615207195281982,8.945622198552883e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7746.32275390625,0.0,1545.8389892578125,3304.857421875,0.0,4300.0,0.907816767692566,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.717459499835968,0.2800367772579193,0.2571973204612732,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003096222877502,0.5686812996864319,0.542429506778717,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955865859985,0.5106315016746521,0.3596338033676147,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749758958816528,0.3586305379867553,0.3447110950946808,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.66920006275177,0.2284226715564727,1.0531675815582275,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111980080604553,0.3112004697322845,0.3112004697322845,1.0,1.0,-3.0704383850097656,0.6609241366386414,2.4095141887664795,-0.0319608449935913,0.8995363712310791,0.8995363712310791,0.0,208.1956329345703,213.0,50409.7421875,0.0,2740.732177734375,1.0,279.8009948730469,283.1128845214844,294.739990234375,297.50274658203125,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658960103988648,3.6589841842651367,8.933232606977981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7529.1025390625,0.0,1544.0223388671875,3304.857421875,0.0,4300.0,0.9073060750961304,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147501111030579,0.2791220247745514,0.2564774751663208,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965900540351868,0.5667376518249512,0.5407183766365051,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059337615967,0.5110331177711487,0.3599834740161896,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722218036651611,0.3578923940658569,0.3441448807716369,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749715805054,0.2278222143650055,1.0511289834976196,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116487383842468,0.448960393667221,0.448960393667221,0.800000011920929,1.0,-3.0648114681243896,1.0312172174453735,2.0335943698883057,0.3393226861953735,0.8975416421890259,0.8975416421890259,0.0,210.65475463867188,216.0,51374.37109375,0.0,2740.495849609375,1.0,279.7581787109375,283.1121826171875,294.7310485839844,297.4723815917969,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653709173202514,3.653733253479004,8.907610435926472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7101.0029296875,0.0,1538.970458984375,3304.857421875,0.0,4300.0,0.9062494039535522,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712217390537262,0.279045969247818,0.2559816837310791,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926845192909241,0.5651363730430603,0.5386030673980713,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360733985901,0.5141438841819763,0.3616881370544433,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672677993774,0.3579185009002685,0.3437822163105011,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269346475601,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127799153327942,0.7244802117347717,0.7244802117347717,0.4000000059604645,1.0,-3.060852289199829,1.9226702451705933,1.1381819248199463,1.230122208595276,0.9002124071121216,0.9002124071121216,0.0,213.36456298828125,219.0,52749.5,0.0,2747.133056640625,1.0,280.04217529296875,283.4774169921875,294.6688842773437,297.4079895019531,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517415046691895,3.651765584945679,8.898019245862088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7153.67041015625,0.0,1535.224365234375,3304.857421875,0.0,4300.0,0.9057087302207948,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712217390537262,0.279045969247818,0.2559816837310791,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926845192909241,0.5651363730430603,0.5386030673980713,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360733985901,0.5141438841819763,0.3616881370544433,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672677993774,0.3579185009002685,0.3437822163105011,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269346475601,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127799153327942,0.7244802117347717,0.7244802117347717,0.4000000059604645,1.0,-3.060852289199829,1.9226702451705933,1.1381819248199463,1.230122208595276,0.9002124071121216,0.9002124071121216,0.0,213.36456298828125,219.0,52749.5,0.0,2747.133056640625,1.0,280.04217529296875,283.4774169921875,294.6688842773437,297.4079895019531,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517415046691895,3.651765584945679,8.898019245862088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7153.67041015625,0.0,1535.224365234375,3304.857421875,0.0,4300.0,0.9057087302207948,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807623445987701,0.2571349740028381,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934419751167297,0.565880298614502,0.5387864708900452,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194453597068787,0.3650095760822296,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711852788925171,0.3597195148468017,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655184030532837,0.228829339146614,1.0528846979141235,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.072533369064331,3.0724973678588867,3.6049765185453e-05,2.3734261989593506,0.9083516597747804,0.9083516597747804,0.0,213.91134643554688,222.0,55256.328125,0.0,2779.195068359375,1.0,280.3418273925781,283.9375915527344,294.7052917480469,297.54742431640625,293.1499938964844,293.1499938964844,280.04998779296875,35634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663876533508301,3.66390061378479,8.957255772656936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8258.1376953125,0.0,1545.914794921875,3304.857421875,0.0,4300.0,0.9081827998161316,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807623445987701,0.2571349740028381,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934419751167297,0.565880298614502,0.5387864708900452,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194453597068787,0.3650095760822296,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711852788925171,0.3597195148468017,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655184030532837,0.228829339146614,1.0528846979141235,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.072533369064331,3.0724973678588867,3.6049765185453e-05,2.3734261989593506,0.9083516597747804,0.9083516597747804,0.0,213.91134643554688,222.0,55256.328125,0.0,2779.195068359375,1.0,280.3418273925781,283.9375915527344,294.7052917480469,297.54742431640625,293.1499938964844,293.1499938964844,280.04998779296875,35634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663876533508301,3.66390061378479,8.957255772656936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8258.1376953125,0.0,1545.914794921875,3304.857421875,0.0,4300.0,0.9081827998161316,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.714081346988678,0.2814681529998779,0.2581633925437927,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928269743919373,0.5657470226287842,0.5391848683357239,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.868735671043396,0.5223888158798218,0.3674593269824981,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713947296142578,0.3606635332107544,0.3462939858436584,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658381223678589,0.2295742779970169,1.0572381019592283,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173588633537292,1.0,1.0,0.0,1.0,-3.083912849426269,3.0839052200317383,7.647731763427146e-06,2.382443904876709,0.9096425175666808,0.9096425175666808,0.0,215.22056579589844,222.0,56581.2890625,0.0,2808.7666015625,1.0,280.0728454589844,283.7626953125,294.8686218261719,297.8826599121094,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673969984054565,3.673994302749634,9.006675441014522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8075.12939453125,0.0,1557.388916015625,3304.857421875,0.0,4300.0,0.9103869795799256,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135108709335327,0.2814491987228393,0.2582884728908539,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917962908744812,0.5652995109558105,0.5389377474784851,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564828872681,0.5232497453689575,0.3681753873825073,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708308696746826,0.3607895374298095,0.3465485572814941,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033660888672,0.2297038584947586,1.0583244562149048,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181833744049072,1.0,1.0,0.0,1.0,-3.0862436294555664,3.086235761642456,7.659408765903208e-06,2.3843276500701904,0.9103429913520812,0.9103429913520812,0.0,216.2080078125,225.0,56636.9609375,0.0,2818.635009765625,1.0,280.0576477050781,283.7423400878906,294.8863525390625,297.89898681640625,293.1499938964844,293.1499938964844,279.75,35670.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677363872528076,3.677387952804565,9.023322604662098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8528.708984375,0.0,1561.3453369140625,3304.857421875,0.0,4300.0,0.9111704230308532,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.709844708442688,0.2804140746593475,0.2578299045562744,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865671753883362,0.5626020431518555,0.536972165107727,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250505805015564,0.3698086738586426,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546671867371,0.3602891564369201,0.3465593457221985,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381409883499,1.0590863227844238,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.086234331130981,3.086226463317871,7.65989170758985e-06,2.384542465209961,0.9090707302093506,0.9090707302093506,0.0,220.4110717773437,228.0,57852.109375,0.0,2840.73583984375,1.0,279.7579650878906,283.51593017578125,294.96368408203125,298.0621032714844,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683332681655884,3.683356761932373,9.052637892636994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8720.8408203125,0.0,1569.507080078125,3304.857421875,0.0,4300.0,0.9126242995262146,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.709844708442688,0.2804140746593475,0.2578299045562744,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865671753883362,0.5626020431518555,0.536972165107727,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250505805015564,0.3698086738586426,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546671867371,0.3602891564369201,0.3465593457221985,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381409883499,1.0590863227844238,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.086234331130981,3.086226463317871,7.65989170758985e-06,2.384542465209961,0.9090707302093506,0.9090707302093506,0.0,220.4110717773437,228.0,57852.109375,0.0,2840.73583984375,1.0,279.7579650878906,283.51593017578125,294.96368408203125,298.0621032714844,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683332681655884,3.683356761932373,9.052637892636994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8720.8408203125,0.0,1569.507080078125,3304.857421875,0.0,4300.0,0.9126242995262146,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074565887451172,0.2795857191085815,0.2572818100452423,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835015892982483,0.5608654022216797,0.5355823040008545,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640904426574707,0.5256132483482361,0.3703665435314178,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651742696762085,0.3596995174884796,0.3462173342704773,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605408191680908,0.229018285870552,1.0581156015396118,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213150024414062,1.0,1.0,0.0,1.0,-3.083000898361206,3.082993030548096,7.644014658581e-06,2.382113456726074,0.9067793488502502,0.9067793488502502,0.0,222.6727600097656,228.0,58909.12109375,0.0,2846.117919921875,1.0,279.5003662109375,283.3424987792969,295.01385498046875,298.2130432128906,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683112621307373,3.6831369400024414,9.051556162376072e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8480.4345703125,0.0,1570.2572021484375,3304.857421875,0.0,4300.0,0.912628710269928,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.7047590613365173,0.2786130309104919,0.2565358877182007,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8801696300506592,0.5589224696159363,0.533910870552063,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8620923757553101,0.525993287563324,0.3707280158996582,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627352476119995,0.3589226603507995,0.3456437587738037,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583472490310669,0.2284323424100875,1.056247353553772,284.7666015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219382286071777,1.0,1.0,0.0,1.0,-3.077596664428711,3.07758903503418,7.617378741997527e-06,2.377995729446411,0.9048855900764464,0.9048855900764464,0.0,225.0167236328125,231.0,58915.5625,0.0,2847.545166015625,1.0,279.4578552246094,283.2880554199219,295.00634765625,298.1685485839844,293.1499938964844,293.1499938964844,279.1499938964844,36109.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680066585540772,3.68009090423584,9.036591563926776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8891.7685546875,0.0,1567.7039794921875,3304.857421875,0.0,4300.0,0.9120572209358216,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764717638492584,0.2548717856407165,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873673141002655,0.5547391176223755,0.5302901864051819,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264831781387329,0.3712810575962066,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579189538955688,0.3570696711540222,0.3441968560218811,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269743084907531,1.05109965801239,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227063536643982,1.0,1.0,0.0,1.0,-3.063983917236328,3.063976287841797,7.550315785920247e-06,2.367550134658813,0.8978572487831116,0.8978572487831116,0.0,229.42225646972656,234.0,59853.98046875,0.0,2843.2548828125,1.0,279.1580505371094,283.0638122558594,295.0362854003906,298.2522888183594,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6660044193267822,3.6660287380218506,8.967663234216161e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8048.3212890625,0.0,1554.0626220703125,3304.857421875,0.0,4300.0,0.909106433391571,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764717638492584,0.2548717856407165,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873673141002655,0.5547391176223755,0.5302901864051819,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264831781387329,0.3712810575962066,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579189538955688,0.3570696711540222,0.3441968560218811,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269743084907531,1.05109965801239,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227063536643982,1.0,1.0,0.0,1.0,-3.063983917236328,3.063976287841797,7.550315785920247e-06,2.367550134658813,0.8978572487831116,0.8978572487831116,0.0,229.42225646972656,234.0,59853.98046875,0.0,2843.2548828125,1.0,279.1580505371094,283.0638122558594,295.0362854003906,298.2522888183594,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6660044193267822,3.6660287380218506,8.967663234216161e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8048.3212890625,0.0,1554.0626220703125,3304.857421875,0.0,4300.0,0.909106433391571,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.2755852043628692,0.2538078129291534,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690754175186157,0.552162230014801,0.5274713039398193,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286807417869568,0.3724915981292724,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454668045044,0.3562507331371307,0.343189924955368,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261750102043151,1.046940565109253,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267188072205,1.0,1.0,0.0,1.0,-3.05454683303833,3.054539442062378,7.503544566134224e-06,2.3601179122924805,0.8959111571311951,0.8959111571311951,0.0,232.5298614501953,237.0,58271.33984375,0.0,2840.568603515625,1.0,279.4422607421875,283.2525634765625,294.906494140625,298.0016174316406,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524951457977295,3.6525192260742174,8.901691899154685e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7796.70458984375,0.0,1538.5103759765625,3304.857421875,0.0,4300.0,0.9060781598091124,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.2755852043628692,0.2538078129291534,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690754175186157,0.552162230014801,0.5274713039398193,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286807417869568,0.3724915981292724,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454668045044,0.3562507331371307,0.343189924955368,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261750102043151,1.046940565109253,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267188072205,1.0,1.0,0.0,1.0,-3.05454683303833,3.054539442062378,7.503544566134224e-06,2.3601179122924805,0.8959111571311951,0.8959111571311951,0.0,232.5298614501953,237.0,58271.33984375,0.0,2840.568603515625,1.0,279.4422607421875,283.2525634765625,294.906494140625,298.0016174316406,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524951457977295,3.6525192260742174,8.901691899154685e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7796.70458984375,0.0,1538.5103759765625,3304.857421875,0.0,4300.0,0.9060781598091124,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758923172950744,0.2539344131946563,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669828772544861,0.5511655211448669,0.5263057947158813,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323821902275085,0.3749004304409027,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566411137580871,0.3433832824230194,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355255126953,1.047013282775879,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245998740196228,1.0,1.0,0.0,1.0,-3.056503772735596,3.056496381759644,7.513001492043259e-06,2.361562490463257,0.8966498970985413,0.8966498970985413,0.0,234.31906127929688,240.0,56807.44140625,0.0,2853.8271484375,1.0,279.7417297363281,283.4629821777344,294.8038330078125,297.8121032714844,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645562171936035,3.645586252212525,8.867931455824873e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7602.4697265625,0.0,1529.4964599609375,3304.857421875,0.0,4300.0,0.9044181108474731,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758923172950744,0.2539344131946563,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669828772544861,0.5511655211448669,0.5263057947158813,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323821902275085,0.3749004304409027,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566411137580871,0.3433832824230194,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355255126953,1.047013282775879,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245998740196228,1.0,1.0,0.0,1.0,-3.056503772735596,3.056496381759644,7.513001492043259e-06,2.361562490463257,0.8966498970985413,0.8966498970985413,0.0,234.31906127929688,240.0,56807.44140625,0.0,2853.8271484375,1.0,279.7417297363281,283.4629821777344,294.8038330078125,297.8121032714844,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645562171936035,3.645586252212525,8.867931455824873e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7602.4697265625,0.0,1529.4964599609375,3304.857421875,0.0,4300.0,0.9044181108474731,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767594754695892,0.2546512186527252,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657703399658203,0.5509381890296936,0.5259904265403748,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367764234542847,0.3778771758079529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576894402503967,0.3442860841751098,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007150411605,1.050072431564331,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.0653226375579834,3.0653152465820312,7.556408945674775e-06,2.3683724403381348,0.8998885750770569,0.8998885750770569,0.0,235.9222717285156,243.0,55462.46484375,0.0,2879.9599609375,1.0,280.0417175292969,283.6734924316406,294.71600341796875,297.6490173339844,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646990776062012,3.647014617919922,8.874882269083173e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7430.3076171875,0.0,1529.4022216796875,3304.857421875,0.0,4300.0,0.9045863151550292,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767594754695892,0.2546512186527252,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657703399658203,0.5509381890296936,0.5259904265403748,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367764234542847,0.3778771758079529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576894402503967,0.3442860841751098,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007150411605,1.050072431564331,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.0653226375579834,3.0653152465820312,7.556408945674775e-06,2.3683724403381348,0.8998885750770569,0.8998885750770569,0.0,235.9222717285156,243.0,55462.46484375,0.0,2879.9599609375,1.0,280.0417175292969,283.6734924316406,294.71600341796875,297.6490173339844,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646990776062012,3.647014617919922,8.874882269083173e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7430.3076171875,0.0,1529.4022216796875,3304.857421875,0.0,4300.0,0.9045863151550292,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944682598114014,0.2773110568523407,0.2551102638244629,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652001023292542,0.5509777069091797,0.5259732007980347,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979176521301,0.539115309715271,0.379452645778656,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532676458358765,0.3583508431911468,0.3448725044727325,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.649618923664093,0.2276223301887512,1.0522762537002563,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277919411659241,1.0,1.0,0.0,1.0,-3.0711004734039307,3.0710930824279785,7.584955255879322e-06,2.3728504180908203,0.9029754996299744,0.9029754996299744,0.0,236.8357391357422,243.0,54316.22265625,0.0,2896.43359375,1.0,280.2986755371094,283.8360290527344,294.64849853515625,297.48095703125,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509640216827393,3.6509878635406494,8.894230631995015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7628.67138671875,0.0,1532.812744140625,3304.857421875,0.0,4300.0,0.9054158926010132,1.0,0.0,3.0,1.0,0.0
