time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946226954460144,0.2779622673988342,0.2557056546211242,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8647993803024292,0.5511415600776672,0.526138424873352,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592905402183533,0.5415742993354797,0.3811693787574768,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533636689186096,0.35911625623703,0.3455977141857147,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6498151421546936,0.228241741657257,1.0550343990325928,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291548013687134,1.0,1.0,0.0,1.0,-3.0782649517059326,3.0782573223114014,7.620415090059396e-06,2.3783984184265137,0.905576229095459,0.905576229095459,0.0,237.7252960205078,246.0,54202.31640625,0.0,2915.657470703125,1.0,280.3418884277344,283.881103515625,294.6357421875,297.5000305175781,293.1499938964844,293.1499938964844,280.04998779296875,35698.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657570838928223,3.657594919204712,8.926450050239509e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8143.85595703125,0.0,1539.346435546875,3304.857421875,0.0,4300.0,0.9067851305007936,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.693184494972229,0.2778885662555694,0.2561570405960083,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622726798057556,0.549767792224884,0.5254909992218018,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846061706543,0.544651448726654,0.3837924003601074,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666719436645,0.3464170694351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018448114395,1.0588493347167969,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318054795265198,1.0,1.0,0.0,1.0,-3.086768388748169,3.0867607593536377,7.66311859479174e-06,2.385194540023804,0.9059227108955384,0.9059227108955384,0.0,240.7606201171875,249.0,55516.4375,0.0,2948.984130859375,1.0,280.0577087402344,283.6805725097656,294.7206726074219,297.6883850097656,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666015148162842,3.66603946685791,8.967715530161513e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8368.697265625,0.0,1549.5205078125,3304.857421875,0.0,4300.0,0.9087113738059998,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.693184494972229,0.2778885662555694,0.2561570405960083,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622726798057556,0.549767792224884,0.5254909992218018,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846061706543,0.544651448726654,0.3837924003601074,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666719436645,0.3464170694351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018448114395,1.0588493347167969,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318054795265198,1.0,1.0,0.0,1.0,-3.086768388748169,3.0867607593536377,7.66311859479174e-06,2.385194540023804,0.9059227108955384,0.9059227108955384,0.0,240.7606201171875,249.0,55516.4375,0.0,2948.984130859375,1.0,280.0577087402344,283.6805725097656,294.7206726074219,297.6883850097656,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666015148162842,3.66603946685791,8.967715530161513e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8368.697265625,0.0,1549.5205078125,3304.857421875,0.0,4300.0,0.9087113738059998,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893588304519653,0.2765462696552276,0.2553440928459167,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575414419174194,0.546829879283905,0.5232105255126953,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462178587913513,0.3852095007896423,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.358561098575592,0.3459932506084442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829714775085,1.0583488941192627,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.0836520195007324,3.083644390106201,7.647996426385362e-06,2.382929563522339,0.9033107161521912,0.9033107161521912,0.0,245.0843963623047,252.0,56729.74609375,0.0,2965.336181640625,1.0,279.7580871582031,283.4594421386719,294.7807006835937,297.8209228515625,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666808605194092,3.666832685470581,8.971597367235518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8551.72265625,0.0,1551.93701171875,3304.857421875,0.0,4300.0,0.9090186953544616,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893588304519653,0.2765462696552276,0.2553440928459167,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575414419174194,0.546829879283905,0.5232105255126953,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462178587913513,0.3852095007896423,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.358561098575592,0.3459932506084442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829714775085,1.0583488941192627,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.0836520195007324,3.083644390106201,7.647996426385362e-06,2.382929563522339,0.9033107161521912,0.9033107161521912,0.0,245.0843963623047,252.0,56729.74609375,0.0,2965.336181640625,1.0,279.7580871582031,283.4594421386719,294.7807006835937,297.8209228515625,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666808605194092,3.666832685470581,8.971597367235518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8551.72265625,0.0,1551.93701171875,3304.857421875,0.0,4300.0,0.9090186953544616,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720742225647,0.2746622562408447,0.2539401650428772,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521955013275146,0.5431413650512695,0.5200929045677185,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.547102153301239,0.3860620260238647,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893189430237,0.3569653034210205,0.34482342004776,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469218492508,1.0547864437103271,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349479556083679,1.0,1.0,0.0,1.0,-3.073557615280152,3.07354998588562,7.598146112286486e-06,2.375187635421753,0.8979480266571045,0.8979480266571045,0.0,249.5526885986328,255.0,57823.51953125,-0.0,2968.073486328125,1.0,279.4581298828125,283.2394714355469,294.82794189453125,297.9295959472656,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658092498779297,3.658116579055786,8.928996635404474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7766.30322265625,0.0,1544.1051025390625,3304.857421875,0.0,4300.0,0.907240390777588,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720742225647,0.2746622562408447,0.2539401650428772,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521955013275146,0.5431413650512695,0.5200929045677185,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.547102153301239,0.3860620260238647,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893189430237,0.3569653034210205,0.34482342004776,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469218492508,1.0547864437103271,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349479556083679,1.0,1.0,0.0,1.0,-3.073557615280152,3.07354998588562,7.598146112286486e-06,2.375187635421753,0.8979480266571045,0.8979480266571045,0.0,249.5526885986328,255.0,57823.51953125,-0.0,2968.073486328125,1.0,279.4581298828125,283.2394714355469,294.82794189453125,297.9295959472656,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658092498779297,3.658116579055786,8.928996635404474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7766.30322265625,0.0,1544.1051025390625,3304.857421875,0.0,4300.0,0.907240390777588,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293597221375,0.273945152759552,0.2530451118946075,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483263254165649,0.5409260392189026,0.5176408290863037,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496649742126465,0.3875249624252319,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563090860843658,0.3439881801605224,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762669801712,1.0517443418502808,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230279922485,1.0,1.0,0.0,1.0,-3.066617488861084,3.066610097885132,7.563437520730076e-06,2.3696422576904297,0.8977434039115906,0.8977434039115906,0.0,252.8047332763672,243.0,56391.15234375,-0.0,2970.88623046875,1.0,279.7421875,283.4308776855469,294.7143859863281,297.70367431640625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650930166244507,3.650954008102417,8.89406521764613e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7543.21240234375,0.0,1535.48193359375,3304.857421875,0.0,4300.0,0.905612051486969,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293597221375,0.273945152759552,0.2530451118946075,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483263254165649,0.5409260392189026,0.5176408290863037,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496649742126465,0.3875249624252319,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563090860843658,0.3439881801605224,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762669801712,1.0517443418502808,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230279922485,1.0,1.0,0.0,1.0,-3.066617488861084,3.066610097885132,7.563437520730076e-06,2.3696422576904297,0.8977434039115906,0.8977434039115906,0.0,252.8047332763672,243.0,56391.15234375,-0.0,2970.88623046875,1.0,279.7421875,283.4308776855469,294.7143859863281,297.70367431640625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650930166244507,3.650954008102417,8.89406521764613e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7543.21240234375,0.0,1535.48193359375,3304.857421875,0.0,4300.0,0.905612051486969,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.682514488697052,0.2740602791309356,0.2529424428939819,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8490500450134277,0.5404350161552429,0.5169174075126648,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431691169739,0.5515629053115845,0.3886418044567108,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117130279541,0.3564480543136596,0.343903124332428,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409465074539185,0.2265470474958419,1.0512031316757202,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.634777843952179,1.0,1.0,0.0,1.0,-3.066211938858032,3.066204309463501,7.561348866147455e-06,2.369292020797729,0.8992426991462708,0.8992426991462708,0.0,251.2480010986328,243.0,55201.92578125,-0.0,2961.9140625,1.0,279.9988098144531,283.5950622558594,294.6424560546875,297.5242004394531,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649783372879028,3.6498074531555176,8.888479214874678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7740.2236328125,0.0,1533.4505615234375,3304.857421875,0.0,4300.0,0.9053252935409546,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6847641468048096,0.2744113802909851,0.2530641853809356,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512388467788696,0.5402480959892273,0.5165185928344727,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8573638200759888,0.5537451505661011,0.3899998962879181,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7451705932617188,0.3568412363529205,0.3440559208393097,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139805793762,0.2268361896276474,1.0514898300170898,285.02459716796875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.633186936378479,1.0,1.0,0.0,1.0,-3.0680363178253174,3.068028688430786,7.570218258479144e-06,2.370646715164185,0.9002867341041565,0.9002867341041565,0.0,248.03707885742188,231.0,55051.78125,-0.0,2948.846923828125,1.0,280.0419006347656,283.6427307128906,294.6295166015625,297.5390319824219,293.1499938964844,293.1499938964844,279.75,35980.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65097713470459,3.651001214981079,8.894294865058328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8262.8369140625,0.0,1534.112060546875,3304.857421875,0.0,4300.0,0.9055001735687256,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740568220615387,0.2527726590633392,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564810752868652,0.5385262966156006,0.5150250792503357,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565096735954285,0.3920463025569916,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567539155483246,0.3439550399780273,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095927476883,1.051199197769165,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.628715455532074,1.0,1.0,0.0,1.0,-3.067891359329224,3.0678837299346924,7.569741228508064e-06,2.370634794235229,0.8976280689239502,0.8976280689239502,0.0,240.1200714111328,219.0,56300.35546875,-0.0,2907.104248046875,1.0,279.7578125,283.4495544433594,294.7204284667969,297.7283020019531,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647799253463745,3.6478233337402335,8.878818675839284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7566.20703125,0.0,1531.52880859375,3304.857421875,0.0,4300.0,0.9048494696617126,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740568220615387,0.2527726590633392,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564810752868652,0.5385262966156006,0.5150250792503357,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565096735954285,0.3920463025569916,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567539155483246,0.3439550399780273,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095927476883,1.051199197769165,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.628715455532074,1.0,1.0,0.0,1.0,-3.067891359329224,3.0678837299346924,7.569741228508064e-06,2.370634794235229,0.8976280689239502,0.8976280689239502,0.0,240.1200714111328,219.0,56300.35546875,-0.0,2907.104248046875,1.0,279.7578125,283.4495544433594,294.7204284667969,297.7283020019531,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647799253463745,3.6478233337402335,8.878818675839284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7566.20703125,0.0,1531.52880859375,3304.857421875,0.0,4300.0,0.9048494696617126,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.2741611301898956,0.2522411942481994,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863309383392334,0.5373569130897522,0.5132041573524475,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.560032844543457,0.3939025104045868,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569923341274261,0.3435648083686828,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271920144557953,1.0498918294906616,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164766311646,1.0,1.0,0.0,1.0,-3.0652456283569336,3.065238237380981,7.556314812973142e-06,2.3684322834014893,0.8999601602554321,0.8999601602554321,0.0,230.4400177001953,207.0,55015.59375,-0.0,2851.126708984375,1.0,280.04217529296875,283.6432189941406,294.6327209472656,297.5427551269531,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64847993850708,3.6485037803649902,8.882131510290492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7371.04931640625,0.0,1531.1715087890625,3304.857421875,0.0,4300.0,0.9049239158630372,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.2741611301898956,0.2522411942481994,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863309383392334,0.5373569130897522,0.5132041573524475,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.560032844543457,0.3939025104045868,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569923341274261,0.3435648083686828,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271920144557953,1.0498918294906616,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164766311646,1.0,1.0,0.0,1.0,-3.0652456283569336,3.065238237380981,7.556314812973142e-06,2.3684322834014893,0.8999601602554321,0.8999601602554321,0.0,230.4400177001953,207.0,55015.59375,-0.0,2851.126708984375,1.0,280.04217529296875,283.6432189941406,294.6327209472656,297.5427551269531,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64847993850708,3.6485037803649902,8.882131510290492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7371.04931640625,0.0,1531.1715087890625,3304.857421875,0.0,4300.0,0.9049239158630372,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.2751643359661102,0.2525317966938019,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734658360481262,0.5373450517654419,0.5125003457069397,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647633671760559,0.396665096282959,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581104278564453,0.3439692258834839,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.2281664311885833,1.0513262748718262,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171746850013733,1.0,1.0,0.0,1.0,-3.0702736377716064,3.070266008377075,7.580785677419044e-06,2.372175693511963,0.9050467610359192,0.9050467610359192,0.0,218.85498046875,195.0,53806.59765625,-0.0,2800.5712890625,1.0,280.341796875,283.854736328125,294.564453125,297.4034423828125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657592058181762,3.657616138458252,8.926553505261836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8086.029296875,0.0,1539.66064453125,3304.857421875,0.0,4300.0,0.906814992427826,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.2751643359661102,0.2525317966938019,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734658360481262,0.5373450517654419,0.5125003457069397,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647633671760559,0.396665096282959,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581104278564453,0.3439692258834839,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.2281664311885833,1.0513262748718262,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171746850013733,1.0,1.0,0.0,1.0,-3.0702736377716064,3.070266008377075,7.580785677419044e-06,2.372175693511963,0.9050467610359192,0.9050467610359192,0.0,218.85498046875,195.0,53806.59765625,-0.0,2800.5712890625,1.0,280.341796875,283.854736328125,294.564453125,297.4034423828125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657592058181762,3.657616138458252,8.926553505261836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8086.029296875,0.0,1539.66064453125,3304.857421875,0.0,4300.0,0.906814992427826,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961350440979,0.2524802684783935,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884166955947876,0.5361274480819702,0.5113672614097595,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680058002471924,0.398963451385498,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.358440488576889,0.3441533744335174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286878526210785,1.052539944648743,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.611137330532074,1.0,1.0,0.0,1.0,-3.073305130004883,3.073297500610352,7.595939678139985e-06,2.374591827392578,0.9049614071846008,0.9049614071846008,0.0,207.5198211669922,183.0,55195.4375,-0.0,2747.183837890625,1.0,280.0577392578125,283.6607971191406,294.669921875,297.6145935058594,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6643786430358887,3.664402723312378,8.959710271483345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8322.025390625,0.0,1548.014892578125,3304.857421875,0.0,4300.0,0.9083752632141112,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961350440979,0.2524802684783935,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884166955947876,0.5361274480819702,0.5113672614097595,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680058002471924,0.398963451385498,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.358440488576889,0.3441533744335174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286878526210785,1.052539944648743,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.611137330532074,1.0,1.0,0.0,1.0,-3.073305130004883,3.073297500610352,7.595939678139985e-06,2.374591827392578,0.9049614071846008,0.9049614071846008,0.0,207.5198211669922,183.0,55195.4375,-0.0,2747.183837890625,1.0,280.0577392578125,283.6607971191406,294.669921875,297.6145935058594,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6643786430358887,3.664402723312378,8.959710271483345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8322.025390625,0.0,1548.014892578125,3304.857421875,0.0,4300.0,0.9083752632141112,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553742408752,0.2747815549373626,0.2520493865013122,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890702128410339,0.5349655151367188,0.5102569460868835,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145389556884,0.5690509676933289,0.3996780514717102,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808045744895935,0.3581756055355072,0.3438425958156585,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747013330459595,0.228628471493721,1.0518138408660889,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.60783451795578,1.0,1.0,0.0,1.0,-3.0710694789886475,3.071061849594116,7.584911145386286e-06,2.3728721141815186,0.9032995104789734,0.9032995104789734,0.0,202.2105712890625,183.0,56370.47265625,-0.0,2714.941162109375,1.0,279.8008117675781,283.4953308105469,294.7406311035156,297.7917175292969,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6652255058288574,3.665249586105346,8.963852451415733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8112.66845703125,0.0,1549.7530517578125,3304.857421875,0.0,4300.0,0.9085989594459534,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219274640083313,0.2741651833057403,0.2513668239116668,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937008380889893,0.5335392951965332,0.5088015794754028,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.91376531124115,0.5698429942131042,0.4001262187957763,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7851660251617432,0.3576839566230774,0.3432597219944,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786229014396667,0.2283804267644882,1.050104022026062,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.8512268066406,1.0,0.6042959690093994,1.0,1.0,0.0,1.0,-3.0662853717803955,3.066277980804444,7.561275651823962e-06,2.369166135787964,0.9020867943763732,0.9020867943763732,0.0,197.075439453125,171.0,56501.140625,-0.0,2678.674560546875,1.0,279.75799560546875,283.44708251953125,294.7534484863281,297.7748107910156,293.1499938964844,293.1499938964844,279.45001220703125,36037.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66366457939148,3.6636886596679688,8.956218380262726e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8519.166015625,0.0,1548.70849609375,3304.857421875,0.0,4300.0,0.9083437323570251,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726530432701111,0.2497307807207107,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438729286194,0.5303046107292175,0.5055050253868103,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278675317764282,0.5710667371749878,0.4007726013660431,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.356339156627655,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275526970624923,1.045061469078064,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581106185913,1.0,1.0,0.0,1.0,-3.0532267093658447,3.0532193183898926,7.496826583519578e-06,2.358999490737915,0.8966259360313416,0.8966259360313416,0.0,186.66490173339844,159.0,57688.76171875,-0.0,2599.022705078125,1.0,279.4581604003906,283.2347106933594,294.8242492675781,297.9123229980469,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653796911239624,3.653820991516113,8.908038466870494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7752.08642578125,0.0,1539.5321044921875,3304.857421875,0.0,4300.0,0.9063022136688232,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726530432701111,0.2497307807207107,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438729286194,0.5303046107292175,0.5055050253868103,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278675317764282,0.5710667371749878,0.4007726013660431,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.356339156627655,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275526970624923,1.045061469078064,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581106185913,1.0,1.0,0.0,1.0,-3.0532267093658447,3.0532193183898926,7.496826583519578e-06,2.358999490737915,0.8966259360313416,0.8966259360313416,0.0,186.66490173339844,159.0,57688.76171875,-0.0,2599.022705078125,1.0,279.4581604003906,283.2347106933594,294.8242492675781,297.9123229980469,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653796911239624,3.653820991516113,8.908038466870494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7752.08642578125,0.0,1539.5321044921875,3304.857421875,0.0,4300.0,0.9063022136688232,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.272323876619339,0.2486268132925033,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175677299499512,0.5285547971725464,0.5029067397117615,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561275482178,0.5740693807601929,0.402089387178421,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559848666191101,0.3405777513980865,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.2273433655500412,1.0408170223236084,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887491703033447,1.0,1.0,0.0,1.0,-3.0438666343688965,3.0438592433929443,7.450224984495435e-06,2.351469278335572,0.8964642882347107,0.8964642882347107,0.0,175.01344299316406,147.0,56354.44140625,0.0,2520.587890625,1.0,279.7421569824219,283.4330139160156,294.7328186035156,297.7142333984375,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646007061004639,3.646030902862549,8.870094916346716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7543.771484375,0.0,1530.12158203125,3304.857421875,0.0,4300.0,0.9045241475105286,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.272323876619339,0.2486268132925033,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175677299499512,0.5285547971725464,0.5029067397117615,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561275482178,0.5740693807601929,0.402089387178421,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559848666191101,0.3405777513980865,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.2273433655500412,1.0408170223236084,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887491703033447,1.0,1.0,0.0,1.0,-3.0438666343688965,3.0438592433929443,7.450224984495435e-06,2.351469278335572,0.8964642882347107,0.8964642882347107,0.0,175.01344299316406,147.0,56354.44140625,0.0,2520.587890625,1.0,279.7421569824219,283.4330139160156,294.7328186035156,297.7142333984375,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646007061004639,3.646030902862549,8.870094916346716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7543.771484375,0.0,1530.12158203125,3304.857421875,0.0,4300.0,0.9045241475105286,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230019569397,0.273164302110672,0.248678371310234,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388592839241028,0.5283334851264954,0.5018901824951172,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.578626275062561,0.4046511054039001,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568355143070221,0.3406187295913696,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280799001455307,1.0407038927078247,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003348350525,1.0,1.0,0.0,1.0,-3.045689582824707,3.045681953430176,7.458605978172272e-06,2.352647304534912,0.8992074131965637,0.8992074131965637,0.0,161.98666381835938,135.0,55131.73046875,0.0,2456.36328125,1.0,280.041748046875,283.65216064453125,294.66851806640625,297.5762939453125,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460485458374015,3.646072387695313,8.87029727891786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7388.45068359375,0.0,1528.6224365234375,3304.857421875,0.0,4300.0,0.9043994545936584,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230019569397,0.273164302110672,0.248678371310234,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388592839241028,0.5283334851264954,0.5018901824951172,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.578626275062561,0.4046511054039001,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568355143070221,0.3406187295913696,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280799001455307,1.0407038927078247,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003348350525,1.0,1.0,0.0,1.0,-3.045689582824707,3.045681953430176,7.458605978172272e-06,2.352647304534912,0.8992074131965637,0.8992074131965637,0.0,161.98666381835938,135.0,55131.73046875,0.0,2456.36328125,1.0,280.041748046875,283.65216064453125,294.66851806640625,297.5762939453125,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460485458374015,3.646072387695313,8.87029727891786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7388.45068359375,0.0,1528.6224365234375,3304.857421875,0.0,4300.0,0.9043994545936584,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722611427307129,0.2745677232742309,0.2493169605731964,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640085697174072,0.5288821458816528,0.5017123222351074,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354651451112,0.5838930606842041,0.4077915847301483,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583623766899109,0.3413784503936767,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294248789548874,1.043560266494751,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.574714183807373,1.0,1.0,0.0,1.0,-3.0543603897094727,3.0543527603149414,7.500738320231903e-06,2.3591787815093994,0.9046597480773926,0.9046597480773926,0.0,148.6843719482422,138.0,54022.62109375,0.0,2403.32470703125,1.0,280.3417663574219,283.87060546875,294.619140625,297.46466064453125,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655376672744751,3.65540075302124,8.915743023862888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8120.173828125,0.0,1537.13720703125,3304.857421875,0.0,4300.0,0.9063177108764648,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722611427307129,0.2745677232742309,0.2493169605731964,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640085697174072,0.5288821458816528,0.5017123222351074,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354651451112,0.5838930606842041,0.4077915847301483,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583623766899109,0.3413784503936767,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294248789548874,1.043560266494751,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.574714183807373,1.0,1.0,0.0,1.0,-3.0543603897094727,3.0543527603149414,7.500738320231903e-06,2.3591787815093994,0.9046597480773926,0.9046597480773926,0.0,148.6843719482422,138.0,54022.62109375,0.0,2403.32470703125,1.0,280.3417663574219,283.87060546875,294.619140625,297.46466064453125,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655376672744751,3.65540075302124,8.915743023862888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8120.173828125,0.0,1537.13720703125,3304.857421875,0.0,4300.0,0.9063177108764648,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790239453315735,0.2749294936656952,0.2497079819440841,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717313647270204,0.52874755859375,0.5017090439796448,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989547729492188,0.5859710574150085,0.4091990888118744,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.848783016204834,0.3588733077049255,0.3418911397457123,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355961799621582,0.229971557855606,1.0458108186721802,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734066963195801,1.0,1.0,0.0,1.0,-3.059853792190552,3.0598461627960205,7.527805337304016e-06,2.363447904586792,0.9046751856803894,0.9046751856803894,0.0,144.8097381591797,138.0,55267.62109375,0.0,2393.312255859375,1.0,280.0984191894531,283.7246398925781,294.7074584960937,297.6817626953125,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6601386070251465,3.660162687301636,8.938987434703449e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7955.029296875,0.0,1542.7095947265625,3304.857421875,0.0,4300.0,0.9073532819747924,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813647389411926,0.2748377323150635,0.2497379928827285,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741100668907166,0.5280580520629883,0.5012177228927612,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876772999763489,0.4074744880199432,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513152003288269,0.3589614033699035,0.342084676027298,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378841638565063,0.2302109003067016,1.047210931777954,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724892020225525,1.0,1.0,0.0,1.0,-3.059110641479492,3.059103012084961,7.524322882090928e-06,2.3629467487335205,0.9050025939941406,0.9050025939941406,0.0,143.35794067382812,141.0,55475.5390625,0.0,2384.38037109375,1.0,280.0576171875,283.68023681640625,294.7367858886719,297.6935729980469,293.1499938964844,293.1499938964844,279.75,35814.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663067817687988,3.6630918979644775,8.953301176006789e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8367.0908203125,0.0,1546.3612060546875,3304.857421875,0.0,4300.0,0.908066749572754,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.78126460313797,0.2739104628562927,0.2491059303283691,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061692237854,0.5257471203804016,0.4993160367012024,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285213470459,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495020866394,0.3417356312274933,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200692176819,0.2300586551427841,1.047396898269653,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937780380249,1.0,1.0,0.0,1.0,-3.054863691329956,3.054856061935425,7.5031171036243904e-06,2.359528064727783,0.902579665184021,0.902579665184021,0.0,142.82786560058594,144.0,56840.01171875,0.0,2373.7265625,1.0,279.75811767578125,283.4690246582031,294.8275451660156,297.864501953125,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663661241531372,3.66368556022644,8.956203032539634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8573.3291015625,0.0,1548.432373046875,3304.857421875,0.0,4300.0,0.9083197116851808,1.0,0.0,3.0,1.0,0.0
