time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.78126460313797,0.2739104628562927,0.2491059303283691,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061692237854,0.5257471203804016,0.4993160367012024,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285213470459,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495020866394,0.3417356312274933,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200692176819,0.2300586551427841,1.047396898269653,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937780380249,1.0,1.0,0.0,1.0,-3.054863691329956,3.054856061935425,7.5031171036243904e-06,2.359528064727783,0.902579665184021,0.902579665184021,0.0,142.82786560058594,144.0,56840.01171875,0.0,2373.7265625,1.0,279.75811767578125,283.4690246582031,294.8275451660156,297.864501953125,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663661241531372,3.66368556022644,8.956203032539634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8573.3291015625,0.0,1548.432373046875,3304.857421875,0.0,4300.0,0.9083197116851808,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724511623382568,0.2479463368654251,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.969447672367096,0.5227533578872681,0.4966928660869598,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945307731628,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570982813835144,0.3407371938228607,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293232828378677,1.044932246208191,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.571774959564209,1.0,1.0,0.0,1.0,-3.0501089096069336,3.050101518630981,7.479453415726311e-06,2.35571837425232,0.8977183103561401,0.8977183103561401,0.0,143.94525146484375,147.0,58145.453125,0.0,2370.7626953125,1.0,279.4581604003906,283.2621459960937,294.90478515625,298.013916015625,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655642747879028,3.6556668281555176,8.917041895983857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7814.013671875,0.0,1541.2073974609375,3304.857421875,0.0,4300.0,0.9066818952560424,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724511623382568,0.2479463368654251,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.969447672367096,0.5227533578872681,0.4966928660869598,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945307731628,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570982813835144,0.3407371938228607,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293232828378677,1.044932246208191,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.571774959564209,1.0,1.0,0.0,1.0,-3.0501089096069336,3.050101518630981,7.479453415726311e-06,2.35571837425232,0.8977183103561401,0.8977183103561401,0.0,143.94525146484375,147.0,58145.453125,0.0,2370.7626953125,1.0,279.4581604003906,283.2621459960937,294.90478515625,298.013916015625,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655642747879028,3.6556668281555176,8.917041895983857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7814.013671875,0.0,1541.2073974609375,3304.857421875,0.0,4300.0,0.9066818952560424,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994661331177,0.2721089720726013,0.2473284006118774,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652493000030518,0.5211722254753113,0.494778424501419,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440168380737,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581234931946,0.3567933440208435,0.3401558697223663,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814833641052,0.2291337847709655,1.0432618856430054,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725261569023132,1.0,1.0,0.0,1.0,-3.048781633377075,3.048774242401123,7.472379820683272e-06,2.354454755783081,0.8982789516448975,0.8982789516448975,0.0,145.4111328125,150.0,56919.1015625,0.0,2375.94482421875,1.0,279.7421875,283.46551513671875,294.8203125,297.8290100097656,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650277137756348,3.650301218032837,8.890884828360868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7616.1865234375,0.0,1534.3785400390625,3304.857421875,0.0,4300.0,0.9054349660873412,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994661331177,0.2721089720726013,0.2473284006118774,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652493000030518,0.5211722254753113,0.494778424501419,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440168380737,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581234931946,0.3567933440208435,0.3401558697223663,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814833641052,0.2291337847709655,1.0432618856430054,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725261569023132,1.0,1.0,0.0,1.0,-3.048781633377075,3.048774242401123,7.472379820683272e-06,2.354454755783081,0.8982789516448975,0.8982789516448975,0.0,145.4111328125,150.0,56919.1015625,0.0,2375.94482421875,1.0,279.7421875,283.46551513671875,294.8203125,297.8290100097656,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650277137756348,3.650301218032837,8.890884828360868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7616.1865234375,0.0,1534.3785400390625,3304.857421875,0.0,4300.0,0.9054349660873412,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728513479232788,0.2478363513946533,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631456136703492,0.5210264921188354,0.4944066703319549,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778275489807,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576309382915497,0.3407532274723053,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.229812353849411,1.0455992221832275,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655230522156,1.0,1.0,0.0,1.0,-3.055361270904541,3.055353879928589,7.504203495045658e-06,2.3593409061431885,0.9017470479011536,0.9017470479011536,0.0,146.62452697753906,153.0,55751.359375,0.0,2394.44775390625,1.0,280.0417785644531,283.68585205078125,294.7604064941406,297.6996459960937,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653010368347168,3.653034448623657,8.904204378268332e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8366.4296875,0.0,1535.82568359375,3304.857421875,0.0,4300.0,0.9059073328971864,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728513479232788,0.2478363513946533,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631456136703492,0.5210264921188354,0.4944066703319549,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778275489807,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576309382915497,0.3407532274723053,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.229812353849411,1.0455992221832275,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655230522156,1.0,1.0,0.0,1.0,-3.055361270904541,3.055353879928589,7.504203495045658e-06,2.3593409061431885,0.9017470479011536,0.9017470479011536,0.0,146.62452697753906,153.0,55751.359375,0.0,2394.44775390625,1.0,280.0417785644531,283.68585205078125,294.7604064941406,297.6996459960937,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653010368347168,3.653034448623657,8.904204378268332e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8366.4296875,0.0,1535.82568359375,3304.857421875,0.0,4300.0,0.9059073328971864,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733021974563599,0.2729699313640594,0.2481614649295807,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.961975872516632,0.5206649303436279,0.4943414032459259,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.601365327835083,0.4174270331859588,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440318703651428,0.3578924834728241,0.3411891162395477,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337959289551,0.2300960719585418,1.0474480390548706,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752626061439514,1.0,1.0,0.0,1.0,-3.060142040252685,3.0601346492767334,7.527646630478557e-06,2.3630075454711914,0.9007740020751952,0.9007740020751952,0.0,147.39712524414062,153.0,56956.6796875,0.0,2407.363037109375,1.0,279.79852294921875,283.5408935546875,294.84429931640625,297.9109191894531,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654172897338867,3.654196977615357,8.909872803997132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8190.81640625,0.0,1537.469970703125,3304.857421875,0.0,4300.0,0.9061456918716432,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716038227081299,0.2726997137069702,0.2480955570936203,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.959502935409546,0.5198217630386353,0.4937694370746612,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025552749633789,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424286246299744,0.3577963411808014,0.3412761688232422,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311997413635254,0.2301297336816787,1.0482639074325562,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763799548149109,1.0,1.0,0.0,1.0,-3.0632643699646,3.0632569789886475,7.543013907707063e-06,2.365417957305908,0.9001727104187012,0.9001727104187012,0.0,148.598388671875,156.0,57173.72265625,0.0,2419.457275390625,1.0,279.7576599121094,283.5002746582031,294.8697814941406,297.91754150390625,293.1499938964844,293.1499938964844,279.45001220703125,36011.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533586978912354,3.6533827781677246,8.905902291189705e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8616.4716796875,0.0,1536.9935302734375,3304.857421875,0.0,4300.0,0.9060294032096864,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715130150318146,0.2473603934049606,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509928226470948,0.5173100829124451,0.4918127954006195,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963086247444152,0.6037052869796753,0.4223572313785553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365589380264282,0.3569257855415344,0.3408143520355224,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.2296500205993652,1.0476375818252563,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966017723083,1.0,1.0,0.0,1.0,-3.061850309371948,3.061842679977417,7.53614813220338e-06,2.3643667697906494,0.8959705829620361,0.8959705829620361,0.0,152.22848510742188,159.0,58496.66015625,0.0,2435.77685546875,1.0,279.4582214355469,283.2952880859375,294.95391845703125,298.081298828125,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646302938461304,3.646327018737793,8.871535328580649e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7861.52880859375,0.0,1530.6124267578125,3304.857421875,0.0,4300.0,0.9045788049697876,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715130150318146,0.2473603934049606,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509928226470948,0.5173100829124451,0.4918127954006195,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963086247444152,0.6037052869796753,0.4223572313785553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365589380264282,0.3569257855415344,0.3408143520355224,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.2296500205993652,1.0476375818252563,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966017723083,1.0,1.0,0.0,1.0,-3.061850309371948,3.061842679977417,7.53614813220338e-06,2.3643667697906494,0.8959705829620361,0.8959705829620361,0.0,152.22848510742188,159.0,58496.66015625,0.0,2435.77685546875,1.0,279.4582214355469,283.2952880859375,294.95391845703125,298.081298828125,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646302938461304,3.646327018737793,8.871535328580649e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7861.52880859375,0.0,1530.6124267578125,3304.857421875,0.0,4300.0,0.9045788049697876,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668140411377,0.2712169587612152,0.2468841969966888,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511724472046,0.5158988237380981,0.4901813268661499,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066188812255859,0.4240193367004394,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567632734775543,0.3404795229434967,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607626438141,1.0468748807907104,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059992790222168,3.0599851608276367,7.526398349000374e-06,2.3626766204833984,0.8970261812210083,0.8970261812210083,0.0,155.41908264160156,162.0,57227.77734375,0.0,2448.9580078125,1.0,279.7421264648437,283.4939270019531,294.86688232421875,297.8934326171875,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6424498558044434,3.6424736976623535,8.852795758684806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7657.34423828125,0.0,1525.3819580078125,3304.857421875,0.0,4300.0,0.9036577939987184,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668140411377,0.2712169587612152,0.2468841969966888,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511724472046,0.5158988237380981,0.4901813268661499,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066188812255859,0.4240193367004394,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567632734775543,0.3404795229434967,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607626438141,1.0468748807907104,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059992790222168,3.0599851608276367,7.526398349000374e-06,2.3626766204833984,0.8970261812210083,0.8970261812210083,0.0,155.41908264160156,162.0,57227.77734375,0.0,2448.9580078125,1.0,279.7421264648437,283.4939270019531,294.86688232421875,297.8934326171875,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6424498558044434,3.6424736976623535,8.852795758684806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7657.34423828125,0.0,1525.3819580078125,3304.857421875,0.0,4300.0,0.9036577939987184,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.2719453871250152,0.2474149912595749,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401708245277404,0.5158185362815857,0.4899159073829651,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110320687294006,0.4269255995750427,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089074134827,0.3576503694057464,0.3411673307418823,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745282649994,1.0495612621307373,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717381477356,1.0,1.0,0.0,1.0,-3.0678536891937256,3.0678460597991943,7.564707630081102e-06,2.368574380874634,0.900933563709259,0.900933563709259,0.0,157.3856658935547,165.0,56030.8203125,0.0,2474.033935546875,1.0,280.0417175292969,283.7103881835937,294.800537109375,297.7565002441406,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469149589538574,3.646939039230346,8.874513923728955e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8404.833984375,0.0,1528.7008056640625,3304.857421875,0.0,4300.0,0.90451180934906,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.2719453871250152,0.2474149912595749,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401708245277404,0.5158185362815857,0.4899159073829651,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110320687294006,0.4269255995750427,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089074134827,0.3576503694057464,0.3411673307418823,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745282649994,1.0495612621307373,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717381477356,1.0,1.0,0.0,1.0,-3.0678536891937256,3.0678460597991943,7.564707630081102e-06,2.368574380874634,0.900933563709259,0.900933563709259,0.0,157.3856658935547,165.0,56030.8203125,0.0,2474.033935546875,1.0,280.0417175292969,283.7103881835937,294.800537109375,297.7565002441406,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469149589538574,3.646939039230346,8.874513923728955e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8404.833984375,0.0,1528.7008056640625,3304.857421875,0.0,4300.0,0.90451180934906,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717441916465759,0.2476712167263031,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350813031196594,0.5146359801292419,0.4893430173397064,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.613815188407898,0.429347425699234,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.3578131198883056,0.3417340517044067,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751740932464,1.052372694015503,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.0744574069976807,3.0744497776031494,7.597501280542929e-06,2.373753070831299,0.8997121453285217,0.8997121453285217,0.0,160.15191650390625,168.0,57394.10546875,0.0,2501.020751953125,1.0,279.7578125,283.5199584960937,294.9010925292969,297.9639892578125,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648956537246704,3.6489803791046143,8.884452427082579e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7711.19091796875,0.0,1531.760009765625,3304.857421875,0.0,4300.0,0.9050124883651732,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717441916465759,0.2476712167263031,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350813031196594,0.5146359801292419,0.4893430173397064,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.613815188407898,0.429347425699234,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.3578131198883056,0.3417340517044067,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751740932464,1.052372694015503,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.0744574069976807,3.0744497776031494,7.597501280542929e-06,2.373753070831299,0.8997121453285217,0.8997121453285217,0.0,160.15191650390625,168.0,57394.10546875,0.0,2501.020751953125,1.0,279.7578125,283.5199584960937,294.9010925292969,297.9639892578125,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648956537246704,3.6489803791046143,8.884452427082579e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7711.19091796875,0.0,1531.760009765625,3304.857421875,0.0,4300.0,0.9050124883651732,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535976767539978,0.2716573476791382,0.247520238161087,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314676523208618,0.5140591859817505,0.4886933863162994,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886891841888428,0.6153043508529663,0.4302377998828888,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247907161712646,0.3578684628009796,0.3417384028434753,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165651321411133,0.2306754440069198,1.0528240203857422,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197046279907,1.0,1.0,0.0,1.0,-3.0751099586486816,3.075102567672729,7.600569006172009e-06,2.3741908073425293,0.9017602801322936,0.9017602801322936,0.0,161.87852478027344,168.0,56288.95703125,0.0,2511.321044921875,1.0,280.0013122558594,283.668701171875,294.83251953125,297.7768859863281,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650914430618286,3.650938510894776,8.893989047464856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7895.32177734375,0.0,1533.3631591796875,3304.857421875,0.0,4300.0,0.90544855594635,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522791624069214,0.2718753218650818,0.2476605027914047,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.929098904132843,0.5138616561889648,0.4884243607521057,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717064857484,0.6172488331794739,0.4315089285373688,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234515190124512,0.3582030832767486,0.342000812292099,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406905174255,0.2309701591730117,1.0540252923965454,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869076251983643,1.0,1.0,0.0,1.0,-3.0782384872436523,3.078230857849121,7.615847607667092e-06,2.3765251636505127,0.9034702777862548,0.9034702777862548,0.0,163.19879150390625,171.0,56175.91796875,0.0,2524.2158203125,1.0,280.04229736328125,283.7127685546875,294.8181457519531,297.7884826660156,293.1499938964844,293.1499938964844,279.75,35809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65522575378418,3.655249834060669,8.915008038457017e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8427.3037109375,0.0,1537.561279296875,3304.857421875,0.0,4300.0,0.9063297510147096,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713877856731415,0.2476277202367782,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329394340516,0.5123487710952759,0.4874947667121887,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.619538426399231,0.4335502386093139,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772578716278,0.3422743380069732,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310309112071991,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.08196759223938,3.0819599628448486,7.634505891473964e-06,2.3794853687286377,0.9021614789962769,0.9021614789962769,0.0,166.39846801757812,174.0,57475.171875,0.0,2548.156005859375,1.0,279.7577819824219,283.5159606933594,294.9051513671875,297.9759521484375,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6582746505737305,3.65829873085022,8.929885666475457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8660.1064453125,0.0,1541.9481201171875,3304.857421875,0.0,4300.0,0.9070757627487184,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713877856731415,0.2476277202367782,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329394340516,0.5123487710952759,0.4874947667121887,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.619538426399231,0.4335502386093139,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772578716278,0.3422743380069732,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310309112071991,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.08196759223938,3.0819599628448486,7.634505891473964e-06,2.3794853687286377,0.9021614789962769,0.9021614789962769,0.0,166.39846801757812,174.0,57475.171875,0.0,2548.156005859375,1.0,279.7577819824219,283.5159606933594,294.9051513671875,297.9759521484375,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6582746505737305,3.65829873085022,8.929885666475457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8660.1064453125,0.0,1541.9481201171875,3304.857421875,0.0,4300.0,0.9070757627487184,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.269945353269577,0.2466766536235809,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141640663146972,0.5096398591995239,0.48536217212677,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.6203789114952087,0.4344597160816192,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703869819641,0.3569850921630859,0.3416182398796081,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005370140076,0.2303299605846405,1.054234504699707,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693522342946e-06,2.3754875659942627,0.8979907035827637,0.8979907035827637,0.0,170.5668182373047,177.0,58655.4453125,0.0,2560.001220703125,1.0,279.45819091796875,283.2992858886719,294.9678955078125,298.1104431152344,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529557704925537,3.652979850769043,8.903938351068064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7880.638671875,0.0,1537.6798095703125,3304.857421875,0.0,4300.0,0.9060314297676086,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.269945353269577,0.2466766536235809,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141640663146972,0.5096398591995239,0.48536217212677,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.6203789114952087,0.4344597160816192,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703869819641,0.3569850921630859,0.3416182398796081,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005370140076,0.2303299605846405,1.054234504699707,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693522342946e-06,2.3754875659942627,0.8979907035827637,0.8979907035827637,0.0,170.5668182373047,177.0,58655.4453125,0.0,2560.001220703125,1.0,279.45819091796875,283.2992858886719,294.9678955078125,298.1104431152344,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529557704925537,3.652979850769043,8.903938351068064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7880.638671875,0.0,1537.6798095703125,3304.857421875,0.0,4300.0,0.9060314297676086,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694276571273803,0.2460049390792846,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907562255859375,0.5080536603927612,0.4835747182369232,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227414011955261,0.435790091753006,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.3566401302814483,0.3411133885383606,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025960087776184,0.2300543785095214,1.0526469945907593,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589084816572722e-06,2.372316837310791,0.8989034295082092,0.8989034295082092,0.0,173.8706512451172,180.0,57238.7421875,0.0,2569.8828125,1.0,279.7421875,283.4877319335937,294.858642578125,297.8929443359375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649879932403565,3.6499040126800537,8.888949309948657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7656.76025390625,0.0,1533.494384765625,3304.857421875,0.0,4300.0,0.9053025245666504,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694276571273803,0.2460049390792846,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907562255859375,0.5080536603927612,0.4835747182369232,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227414011955261,0.435790091753006,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.3566401302814483,0.3411133885383606,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025960087776184,0.2300543785095214,1.0526469945907593,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589084816572722e-06,2.372316837310791,0.8989034295082092,0.8989034295082092,0.0,173.8706512451172,180.0,57238.7421875,0.0,2569.8828125,1.0,279.7421875,283.4877319335937,294.858642578125,297.8929443359375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649879932403565,3.6499040126800537,8.888949309948657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7656.76025390625,0.0,1533.494384765625,3304.857421875,0.0,4300.0,0.9053025245666504,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.269934594631195,0.2463455498218536,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459794044496,0.5077805519104004,0.4831408858299255,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264121532440186,0.4382260143756866,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282143592834,0.3573417067527771,0.3416376113891601,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880486965179,1.0545594692230225,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260052938946e-06,2.376666307449341,0.9024590849876404,0.9024590849876404,0.0,175.92227172851562,183.0,55876.5234375,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.7679138183594,297.7236633300781,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541340351104736,3.654158115386963,8.909682378543948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8382.8837890625,0.0,1536.7901611328125,3304.857421875,0.0,4300.0,0.9061285257339478,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.269934594631195,0.2463455498218536,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459794044496,0.5077805519104004,0.4831408858299255,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264121532440186,0.4382260143756866,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282143592834,0.3573417067527771,0.3416376113891601,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880486965179,1.0545594692230225,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260052938946e-06,2.376666307449341,0.9024590849876404,0.9024590849876404,0.0,175.92227172851562,183.0,55876.5234375,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.7679138183594,297.7236633300781,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541340351104736,3.654158115386963,8.909682378543948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8382.8837890625,0.0,1536.7901611328125,3304.857421875,0.0,4300.0,0.9061285257339478,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536191940308,0.2699196338653564,0.2465713620185852,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032118916511536,0.5073360204696655,0.483017235994339,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747124910354614,0.6276336312294006,0.4393899440765381,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067544102668762,0.3575038015842438,0.3420061767101288,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003297209739685,0.2307766824960708,1.0560975074768066,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568386077881,1.0,1.0,0.0,1.0,-3.082404851913452,3.082397222518921,7.63637672207551e-06,2.37969970703125,0.9014243483543396,0.9014243483543396,0.0,177.0592803955078,183.0,56978.17578125,0.0,2605.061279296875,1.0,279.7984924316406,283.54168701171875,294.83477783203125,297.91314697265625,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655720233917236,3.6557443141937256,8.917419336285093e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8192.3876953125,0.0,1538.99609375,3304.857421875,0.0,4300.0,0.9064697623252868,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344210147857666,0.2694961130619049,0.2464013546705246,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005221724510193,0.5063927173614502,0.4823860824108124,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728796482086182,0.6281960010528564,0.4400034546852112,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047377467155457,0.3572839200496673,0.342013418674469,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986111998558044,0.2306953966617584,1.0565606355667114,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688062667847,1.0,1.0,0.0,1.0,-3.0827512741088867,3.0827436447143555,7.638328497705515e-06,2.3800649642944336,0.9006603360176086,0.9006603360176086,0.0,178.77426147460938,186.0,57060.7578125,0.0,2614.74658203125,1.0,279.7576599121094,283.49237060546875,294.8421630859375,297.8959045410156,293.1499938964844,293.1499938964844,279.45001220703125,35998.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655061721801758,3.655085563659668,8.91420654625108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8599.7890625,0.0,1538.7987060546875,3304.857421875,0.0,4300.0,0.9063969254493712,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679596245288849,0.2453896701335907,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934551477432251,0.5036314129829407,0.4802358448505401,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.6282700896263123,0.440414696931839,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.799102246761322,0.3561137318611145,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607956886292,0.2299541234970092,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.0766501426696777,3.0766425132751465,7.608447958773468e-06,2.3754899501800537,0.8958457708358765,0.8958457708358765,0.0,182.89210510253903,189.0,58101.62890625,0.0,2624.537353515625,1.0,279.4582214355469,283.2694091796875,294.8861999511719,298.0057373046875,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647295475006104,3.6473195552825928,8.876365313881251e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7808.81005859375,0.0,1531.882568359375,3304.857421875,0.0,4300.0,0.9048107862472534,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679596245288849,0.2453896701335907,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934551477432251,0.5036314129829407,0.4802358448505401,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.6282700896263123,0.440414696931839,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.799102246761322,0.3561137318611145,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607956886292,0.2299541234970092,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.0766501426696777,3.0766425132751465,7.608447958773468e-06,2.3754899501800537,0.8958457708358765,0.8958457708358765,0.0,182.89210510253903,189.0,58101.62890625,0.0,2624.537353515625,1.0,279.4582214355469,283.2694091796875,294.8861999511719,298.0057373046875,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647295475006104,3.6473195552825928,8.876365313881251e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7808.81005859375,0.0,1531.882568359375,3304.857421875,0.0,4300.0,0.9048107862472534,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793269157409,0.244589164853096,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877591490745544,0.5018914341926575,0.4783297181129455,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462097167968,0.6297933459281921,0.4411757588386535,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.355609267950058,0.3406779170036316,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815646648407,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195602416992,7.581330919492757e-06,2.371200561523437,0.8959448337554932,0.8959448337554932,0.0,186.2463531494141,192.0,56531.17578125,0.0,2631.56689453125,1.0,279.7421264648437,283.4504699707031,294.7543029785156,297.758544921875,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6413321495056152,3.641355991363525,8.847363233144279e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7567.59033203125,0.0,1524.5919189453125,3304.857421875,0.0,4300.0,0.9034439325332642,1.0,0.0,3.0,1.0,0.0
