time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793269157409,0.244589164853096,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877591490745544,0.5018914341926575,0.4783297181129455,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462097167968,0.6297933459281921,0.4411757588386535,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.355609267950058,0.3406779170036316,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815646648407,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195602416992,7.581330919492757e-06,2.371200561523437,0.8959448337554932,0.8959448337554932,0.0,186.2463531494141,192.0,56531.17578125,0.0,2631.56689453125,1.0,279.7421264648437,283.4504699707031,294.7543029785156,297.758544921875,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6413321495056152,3.641355991363525,8.847363233144279e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7567.59033203125,0.0,1524.5919189453125,3304.857421875,0.0,4300.0,0.9034439325332642,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.267419159412384,0.2446800768375396,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036957740784,0.5012367963790894,0.4776255488395691,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324887871742249,0.4429774582386017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.355929285287857,0.3409302532672882,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928806304932,0.2297942787408828,1.053897738456726,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318493258674e-06,2.3734018802642822,0.8985220193862915,0.8985220193862915,0.0,188.5120391845703,195.0,55013.87109375,-0.0,2648.929931640625,1.0,280.04168701171875,283.6494445800781,294.6398620605469,297.5572204589844,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642244577407837,3.642268657684326,8.851798725117987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7373.53955078125,0.0,1524.2559814453125,3304.857421875,0.0,4300.0,0.9035300612449646,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.267419159412384,0.2446800768375396,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036957740784,0.5012367963790894,0.4776255488395691,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324887871742249,0.4429774582386017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.355929285287857,0.3409302532672882,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928806304932,0.2297942787408828,1.053897738456726,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318493258674e-06,2.3734018802642822,0.8985220193862915,0.8985220193862915,0.0,188.5120391845703,195.0,55013.87109375,-0.0,2648.929931640625,1.0,280.04168701171875,283.6494445800781,294.6398620605469,297.5572204589844,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642244577407837,3.642268657684326,8.851798725117987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7373.53955078125,0.0,1524.2559814453125,3304.857421875,0.0,4300.0,0.9035300612449646,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393289327621,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203708648682,0.5009521842002869,0.4773682057857513,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280756950378,0.6354476809501648,0.4450489282608032,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370440483093,0.3415257036685943,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.2302105277776718,1.0559444427490234,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624134923389647e-06,2.3779497146606445,0.9033538699150084,0.9033538699150084,0.0,190.79153442382807,198.0,53572.2265625,-0.0,2672.196533203125,1.0,280.3417358398437,283.8465881347656,294.5365295410156,297.37518310546875,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651096820831299,3.651120901107788,8.894878078535839e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8056.578125,0.0,1532.494873046875,3304.857421875,0.0,4300.0,0.9053653478622437,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393289327621,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203708648682,0.5009521842002869,0.4773682057857513,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280756950378,0.6354476809501648,0.4450489282608032,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370440483093,0.3415257036685943,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.2302105277776718,1.0559444427490234,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624134923389647e-06,2.3779497146606445,0.9033538699150084,0.9033538699150084,0.0,190.79153442382807,198.0,53572.2265625,-0.0,2672.196533203125,1.0,280.3417358398437,283.8465881347656,294.5365295410156,297.37518310546875,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651096820831299,3.651120901107788,8.894878078535839e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8056.578125,0.0,1532.494873046875,3304.857421875,0.0,4300.0,0.9053653478622437,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772301673889,0.2675438821315765,0.2451178729534149,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804265260696411,0.5003262758255005,0.4771332144737243,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594510793685912,0.6361760497093201,0.445911169052124,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212769508362,0.3564902245998382,0.3417559862136841,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425766944885,0.2301844507455825,1.056798815727234,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717959403992,1.0,1.0,0.0,1.0,-3.081970691680908,3.081963062286377,7.635162546648644e-06,2.3797550201416016,0.9028849005699158,0.9028849005699158,0.0,192.21240234375,198.0,54637.41796875,-0.0,2683.891845703125,1.0,280.0985412597656,283.69000244140625,294.5978088378906,297.5558166503906,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655027151107788,3.655050992965698,8.914038289731252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7869.33642578125,0.0,1537.2884521484375,3304.857421875,0.0,4300.0,0.9062286615371704,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186976075172424,0.2668408453464508,0.2447398006916046,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.87751305103302,0.4991321861743927,0.4763161242008209,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569298624992372,0.6361767649650574,0.4461718201637268,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871853709220886,0.355991393327713,0.3415499329566955,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830499172210693,0.2298158854246139,1.0562152862548828,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349308013916,1.0,1.0,0.0,1.0,-3.079906225204468,3.0798985958099365,7.62526997277746e-06,2.378300428390503,0.9026352167129515,0.9026352167129515,0.0,194.2320098876953,201.0,54685.9453125,-0.0,2690.4482421875,1.0,280.0576477050781,283.6360778808594,294.6001892089844,297.5316467285156,293.1499938964844,293.1499938964844,279.75,35874.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656693458557129,3.656717538833618,8.922168035496725e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8253.1513671875,0.0,1539.687255859375,3304.857421875,0.0,4300.0,0.9066751599311828,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646268606185913,0.2431868463754654,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397180557251,0.4957267642021179,0.4736376702785492,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284625053406,0.6349828839302063,0.4457645118236542,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541180193424225,0.3402635455131531,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441722393036,1.0516982078552246,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673635005950928,3.067355871200561,7.563740382465767e-06,2.368803739547729,0.8987256288528442,0.8987256288528442,0.0,198.9185791015625,204.0,55678.50390625,-0.0,2690.42041015625,1.0,279.7581787109375,283.4049987792969,294.63885498046875,297.6315612792969,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534323692321777,3.653456449508667,8.906261541596905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7491.294921875,0.0,1537.815673828125,3304.857421875,0.0,4300.0,0.9060983657836914,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646268606185913,0.2431868463754654,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397180557251,0.4957267642021179,0.4736376702785492,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284625053406,0.6349828839302063,0.4457645118236542,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541180193424225,0.3402635455131531,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441722393036,1.0516982078552246,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673635005950928,3.067355871200561,7.563740382465767e-06,2.368803739547729,0.8987256288528442,0.8987256288528442,0.0,198.9185791015625,204.0,55678.50390625,-0.0,2690.42041015625,1.0,279.7581787109375,283.4049987792969,294.63885498046875,297.6315612792969,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534323692321777,3.653456449508667,8.906261541596905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7491.294921875,0.0,1537.815673828125,3304.857421875,0.0,4300.0,0.9060983657836914,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631672024726867,0.2417381852865219,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086650848389,0.4932036399841308,0.4710586369037628,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636966705322,0.6351527571678162,0.4456231892108917,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.352779746055603,0.3389051258563995,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962595939636,1.0461375713348389,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.054023742675781,3.054016351699829,7.497945262002759e-06,2.358438730239868,0.8995932340621948,0.8995932340621948,0.0,202.7351226806641,207.0,54080.9140625,-0.0,2684.2861328125,1.0,280.0422058105469,283.5802307128906,294.5046081542969,297.3799743652344,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515212059021,3.651545286178589,8.896945473679807e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7258.7919921875,0.0,1535.1063232421875,3304.857421875,0.0,4300.0,0.905645787715912,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631672024726867,0.2417381852865219,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086650848389,0.4932036399841308,0.4710586369037628,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636966705322,0.6351527571678162,0.4456231892108917,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.352779746055603,0.3389051258563995,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962595939636,1.0461375713348389,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.054023742675781,3.054016351699829,7.497945262002759e-06,2.358438730239868,0.8995932340621948,0.8995932340621948,0.0,202.7351226806641,207.0,54080.9140625,-0.0,2684.2861328125,1.0,280.0422058105469,283.5802307128906,294.5046081542969,297.3799743652344,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515212059021,3.651545286178589,8.896945473679807e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7258.7919921875,0.0,1535.1063232421875,3304.857421875,0.0,4300.0,0.905645787715912,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626476585865021,0.241209864616394,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663610458374,0.4918578565120697,0.4696815907955169,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366346478462219,0.4465636014938354,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570895195007,0.3384341895580292,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162467956543,1.0433814525604248,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489771366119385,3.0489697456359863,7.473176083294675e-06,2.35453724861145,0.9028463959693908,0.9028463959693908,0.0,205.2310485839844,210.0,52554.63671875,-0.0,2687.444091796875,1.0,280.341796875,283.77557373046875,294.3929443359375,297.18035888671875,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65592360496521,3.65594744682312,8.918411253944214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7921.9521484375,0.0,1538.7723388671875,3304.857421875,0.0,4300.0,0.9065237641334534,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626476585865021,0.241209864616394,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663610458374,0.4918578565120697,0.4696815907955169,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366346478462219,0.4465636014938354,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570895195007,0.3384341895580292,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162467956543,1.0433814525604248,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489771366119385,3.0489697456359863,7.473176083294675e-06,2.35453724861145,0.9028463959693908,0.9028463959693908,0.0,205.2310485839844,210.0,52554.63671875,-0.0,2687.444091796875,1.0,280.341796875,283.77557373046875,294.3929443359375,297.18035888671875,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65592360496521,3.65594744682312,8.918411253944214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7921.9521484375,0.0,1538.7723388671875,3304.857421875,0.0,4300.0,0.9065237641334534,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478269100189,0.2403527349233627,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630083084106,0.4893552958965301,0.4679196774959564,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.6362221837043762,0.4468612968921661,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.3511080741882324,0.3377349376678467,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255563020706,1.040247917175293,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415914058685303,3.041584014892578,7.437557087541791e-06,2.349062919616699,0.9005218744277954,0.9005218744277954,0.0,208.3978729248047,213.0,53590.20703125,-0.0,2689.495361328125,1.0,280.0577697753906,283.565185546875,294.4563903808594,297.3310852050781,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656030178070069,3.6560542583465576,8.918931939660979e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8106.63330078125,0.0,1540.0604248046875,3304.857421875,0.0,4300.0,0.9066263437271118,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478269100189,0.2403527349233627,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630083084106,0.4893552958965301,0.4679196774959564,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.6362221837043762,0.4468612968921661,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.3511080741882324,0.3377349376678467,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255563020706,1.040247917175293,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415914058685303,3.041584014892578,7.437557087541791e-06,2.349062919616699,0.9005218744277954,0.9005218744277954,0.0,208.3978729248047,213.0,53590.20703125,-0.0,2689.495361328125,1.0,280.0577697753906,283.565185546875,294.4563903808594,297.3310852050781,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656030178070069,3.6560542583465576,8.918931939660979e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8106.63330078125,0.0,1540.0604248046875,3304.857421875,0.0,4300.0,0.9066263437271118,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.697867214679718,0.2599449753761291,0.2395069301128387,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530161380767822,0.4875428080558777,0.4665003716945648,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344097375869752,0.6352812051773071,0.4464620649814605,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666730284690857,0.3500291407108307,0.3369658589363098,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178923606873,0.2245377898216247,1.037267804145813,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933711051941,1.0,1.0,0.0,1.0,-3.033886671066284,3.033879280090332,7.400133199553238e-06,2.343201398849488,0.8975887298583984,0.8975887298583984,0.0,210.4400787353516,213.0,54571.91796875,-0.0,2685.089111328125,1.0,279.80108642578125,283.3916320800781,294.50592041015625,297.476806640625,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652754306793213,3.652778387069702,8.90295552835596e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7879.0009765625,0.0,1537.4078369140625,3304.857421875,0.0,4300.0,0.9059466123580932,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.6945264339447021,0.2585189342498779,0.2383968979120254,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8495351672172546,0.4854452908039093,0.4647296667098999,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.9306024312973022,0.6339896321296692,0.4457229077816009,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636182904243469,0.3487022519111633,0.3359094858169555,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.6606127023696899,0.2234462797641754,1.033247470855713,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083765029907227,1.0,1.0,0.0,1.0,-3.0234360694885254,3.023428678512573,7.349413863266818e-06,2.3352036476135254,0.894993782043457,0.894993782043457,0.0,212.6947326660156,201.0,54512.70703125,-0.0,2676.470458984375,1.0,279.7580871582031,283.33526611328125,294.49664306640625,297.4284362792969,293.1499938964844,293.1499938964844,280.04998779296875,36280.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464765071868896,3.646500587463379,8.87238002178492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7351.50634765625,0.0,1531.3477783203125,3304.857421875,0.0,4300.0,0.9046591520309448,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6942228078842163,0.2567200362682342,0.2363801300525665,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495964407920837,0.4824859797954559,0.4614682495594024,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.932376503944397,0.6331113576889038,0.4446678757667541,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638963460922241,0.3469007909297943,0.3338433504104614,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479981422424,0.2218016684055328,1.0245684385299685,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070678710937,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002898931503296,3.002891540527344,7.249816462717717e-06,2.319302082061768,0.8942388296127319,0.8942388296127319,0.0,209.6751708984375,189.0,52850.8671875,-0.0,2621.48046875,1.0,280.0421142578125,283.51251220703125,294.362060546875,297.174072265625,293.1499938964844,293.1499938964844,280.3500061035156,36211.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637884378433228,3.637908458709717,8.830618298816262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7118.46630859375,0.0,1521.3114013671875,3304.857421875,0.0,4300.0,0.9027205109596252,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6942228078842163,0.2567200362682342,0.2363801300525665,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495964407920837,0.4824859797954559,0.4614682495594024,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.932376503944397,0.6331113576889038,0.4446678757667541,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638963460922241,0.3469007909297943,0.3338433504104614,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479981422424,0.2218016684055328,1.0245684385299685,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070678710937,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002898931503296,3.002891540527344,7.249816462717717e-06,2.319302082061768,0.8942388296127319,0.8942388296127319,0.0,209.6751708984375,189.0,52850.8671875,-0.0,2621.48046875,1.0,280.0421142578125,283.51251220703125,294.362060546875,297.174072265625,293.1499938964844,293.1499938964844,280.3500061035156,36211.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637884378433228,3.637908458709717,8.830618298816262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7118.46630859375,0.0,1521.3114013671875,3304.857421875,0.0,4300.0,0.9027205109596252,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531331062317,0.2352261245250702,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554494380950928,0.480766624212265,0.4593221545219421,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416600465774536,0.6336000561714172,0.4446110427379608,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695372104644775,0.3460690677165985,0.3325708210468292,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648840308189392,0.2209167182445526,1.0184320211410522,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.98995041847229,2.989943265914917,7.187390565377427e-06,2.3092846870422363,0.8958364725112915,0.8958364725112915,0.0,201.6018524169922,177.0,51252.02734375,-0.0,2555.68212890625,1.0,280.3416442871094,283.7090148925781,294.24908447265625,296.96990966796875,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6355056762695312,3.6355295181274414,8.819072832011443e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6931.54052734375,0.0,1517.4656982421875,3304.857421875,0.0,4300.0,0.9020832180976868,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531331062317,0.2352261245250702,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554494380950928,0.480766624212265,0.4593221545219421,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416600465774536,0.6336000561714172,0.4446110427379608,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695372104644775,0.3460690677165985,0.3325708210468292,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648840308189392,0.2209167182445526,1.0184320211410522,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.98995041847229,2.989943265914917,7.187390565377427e-06,2.3092846870422363,0.8958364725112915,0.8958364725112915,0.0,201.6018524169922,177.0,51252.02734375,-0.0,2555.68212890625,1.0,280.3416442871094,283.7090148925781,294.24908447265625,296.96990966796875,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6355056762695312,3.6355295181274414,8.819072832011443e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6931.54052734375,0.0,1517.4656982421875,3304.857421875,0.0,4300.0,0.9020832180976868,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.255668431520462,0.234509989619255,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943139076233,0.4796503782272339,0.4577658474445343,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725980758667,0.6346123814582825,0.4449515640735626,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333229064941,0.3457548022270202,0.3317801356315613,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724286079406738,0.2205059677362442,1.0142652988433838,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981665134429932,2.9816579818725586,7.147694759623846e-06,2.3029210567474365,0.8995985388755798,0.8995985388755798,0.0,191.2834930419922,165.0,49737.91796875,-0.0,2487.65380859375,1.0,280.64166259765625,283.905029296875,294.14794921875,296.7868347167969,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640623807907105,3.640647649765015,8.843921932566445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6761.40771484375,0.0,1521.62353515625,3304.857421875,0.0,4300.0,0.9030906558036804,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.255668431520462,0.234509989619255,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943139076233,0.4796503782272339,0.4577658474445343,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725980758667,0.6346123814582825,0.4449515640735626,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333229064941,0.3457548022270202,0.3317801356315613,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724286079406738,0.2205059677362442,1.0142652988433838,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981665134429932,2.9816579818725586,7.147694759623846e-06,2.3029210567474365,0.8995985388755798,0.8995985388755798,0.0,191.2834930419922,165.0,49737.91796875,-0.0,2487.65380859375,1.0,280.64166259765625,283.905029296875,294.14794921875,296.7868347167969,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640623807907105,3.640647649765015,8.843921932566445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6761.40771484375,0.0,1521.62353515625,3304.857421875,0.0,4300.0,0.9030906558036804,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556306421756744,0.234014019370079,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767809271812439,0.478851705789566,0.4565159976482391,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.969551682472229,0.635852038860321,0.4454538226127624,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200825214386,0.3312544822692871,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.2203760594129562,1.0113376379013062,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.976016998291016,2.9760100841522217,7.120786904124543e-06,2.298621654510498,0.9054769277572632,0.9054769277572632,0.0,179.9801483154297,153.0,48282.47265625,-0.0,2419.816162109375,1.0,280.9417419433594,284.0984191894531,294.0519714355469,296.6137390136719,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653752326965332,3.653776168823242,8.907820756576257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7378.642578125,0.0,1534.5972900390625,3304.857421875,0.0,4300.0,0.9058801531791688,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556306421756744,0.234014019370079,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767809271812439,0.478851705789566,0.4565159976482391,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.969551682472229,0.635852038860321,0.4454538226127624,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200825214386,0.3312544822692871,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.2203760594129562,1.0113376379013062,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.976016998291016,2.9760100841522217,7.120786904124543e-06,2.298621654510498,0.9054769277572632,0.9054769277572632,0.0,179.9801483154297,153.0,48282.47265625,-0.0,2419.816162109375,1.0,280.9417419433594,284.0984191894531,294.0519714355469,296.6137390136719,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653752326965332,3.653776168823242,8.907820756576257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7378.642578125,0.0,1534.5972900390625,3304.857421875,0.0,4300.0,0.9058801531791688,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225335240364075,0.2552322745323181,0.2336768805980682,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832350373268127,0.4779911339282989,0.4557801485061645,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767447710037231,0.6357235908508301,0.4455291628837585,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957541942596436,0.3453682959079742,0.3309212625026703,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874949336051941,0.2201112508773803,1.0097832679748535,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793672204017639,1.0,1.0,0.0,1.0,-2.972555637359619,2.972548723220825,7.104514224920422e-06,2.296069860458374,0.9054710268974304,0.9054710268974304,0.0,174.35513305664062,153.0,49313.75,-0.0,2384.96240234375,1.0,280.6984558105469,283.9381408691406,294.1187744140625,296.7967224121094,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659778833389282,3.659802913665772,8.93723097306065e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7206.12353515625,0.0,1541.746337890625,3304.857421875,0.0,4300.0,0.90721333026886,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7266075015068054,0.2543824911117553,0.2329012006521225,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8888670206069946,0.4765768349170685,0.4544773697853088,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.982654333114624,0.6348354816436768,0.4449847638607025,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009974360466003,0.3445781469345093,0.3301613926887512,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920619606971741,0.2195320278406143,1.006895899772644,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753180384635925,1.0,1.0,0.0,1.0,-2.9650261402130127,2.96501898765564,7.068853847158607e-06,2.2903780937194824,0.905627191066742,0.905627191066742,0.0,169.2013702392578,141.0,49336.4296875,-0.0,2345.241455078125,1.0,280.6575927734375,283.8808898925781,294.1251525878906,296.77606201171875,293.1499938964844,293.1499938964844,280.3500061035156,35765.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663447618484497,3.6634716987609854,8.955158250500972e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7551.34521484375,0.0,1546.42236328125,3304.857421875,0.0,4300.0,0.9081103801727296,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519089877605438,0.2305756360292434,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993339538574219,0.4727626442909241,0.4508472681045532,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927711486816406,0.6318055391311646,0.4429122805595398,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81051105260849,0.3421624302864074,0.3277940154075622,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023624420166,0.2177133113145828,0.9980660676956176,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419262409210205,2.9419190883636475,6.959508482395904e-06,2.272695302963257,0.9006070494651794,0.9006070494651794,0.0,159.33909606933594,129.0,50253.4609375,-0.0,2254.4345703125,1.0,280.35809326171875,283.6427307128906,294.170654296875,296.87908935546875,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661862373352051,3.66188645362854,8.947409355641867e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7679.357421875,0.0,1547.087158203125,3304.857421875,0.0,4300.0,0.9079481959342957,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519089877605438,0.2305756360292434,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993339538574219,0.4727626442909241,0.4508472681045532,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927711486816406,0.6318055391311646,0.4429122805595398,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81051105260849,0.3421624302864074,0.3277940154075622,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023624420166,0.2177133113145828,0.9980660676956176,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419262409210205,2.9419190883636475,6.959508482395904e-06,2.272695302963257,0.9006070494651794,0.9006070494651794,0.0,159.33909606933594,129.0,50253.4609375,-0.0,2254.4345703125,1.0,280.35809326171875,283.6427307128906,294.170654296875,296.87908935546875,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661862373352051,3.66188645362854,8.947409355641867e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7679.357421875,0.0,1547.087158203125,3304.857421875,0.0,4300.0,0.9079481959342957,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236190795898,0.2498952746391296,0.2286696285009384,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065045714378356,0.4697336852550506,0.4479351043701172,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775849342346,0.6291573643684387,0.4409250319004059,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.816579282283783,0.3401226103305816,0.3257815837860107,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809663772583,0.2161383479833603,0.9904516339302064,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312020301819,1.0,1.0,0.0,1.0,-2.922182559967041,2.922175645828247,6.8666436163766775e-06,2.2575457096099854,0.8937667012214661,0.8937667012214661,0.0,152.7652587890625,129.0,51122.53125,-0.0,2187.118896484375,1.0,280.0775451660156,283.4356994628906,294.2137145996094,296.99249267578125,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651078462600708,3.651102542877197,8.894787697499851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7406.5654296875,0.0,1537.470458984375,3304.857421875,0.0,4300.0,0.9057302474975586,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7404460310935974,0.248838871717453,0.2276371866464615,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.9094499945640564,0.4681523144245147,0.4463647305965423,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9990000128746032,0.6278508305549622,0.437489241361618,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.8189127445220947,0.3390323221683502,0.3246775567531585,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7077216506004333,0.2152851521968841,0.98628568649292,284.6136474609375,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6100769042969,1.0,0.5562788844108582,1.0,1.0,0.0,1.0,-2.908619880676269,2.908612966537476,6.803333235438913e-06,2.247192621231079,0.8903665542602539,0.8903665542602539,0.0,149.8842010498047,117.0,50963.46484375,-0.0,2149.45458984375,1.0,280.0580749511719,283.40655517578125,294.1983642578125,296.9503173828125,293.1499938964844,293.1499938964844,280.3500061035156,36557.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642730951309204,3.642754793167114,8.854161706040031e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6945.681640625,0.0,1529.2606201171875,3304.857421875,0.0,4300.0,0.9039822816848756,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294484376907,0.2251355201005935,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206368327140808,0.4646832942962646,0.4423935115337372,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282839775085449,0.4199219346046448,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272408246994019,0.3366726338863373,0.321858674287796,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787379264832,0.2132947295904159,0.9750540852546692,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.86281418800354,2.862807512283325,6.590651992155472e-06,2.211763858795166,0.8830091953277588,0.8830091953277588,0.0,140.71226501464844,105.0,48994.5859375,-0.0,2027.419189453125,1.0,280.342041015625,283.5789794921875,294.0484313964844,296.6677551269531,293.1499938964844,293.1499938964844,280.6499938964844,36717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616002082824707,3.616025924682617,8.724702524887107e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6700.9755859375,0.0,1500.990478515625,3304.857421875,0.0,4300.0,0.8981550931930542,1.0,0.0,3.0,1.0,0.0
