time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294484376907,0.2251355201005935,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206368327140808,0.4646832942962646,0.4423935115337372,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282839775085449,0.4199219346046448,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272408246994019,0.3366726338863373,0.321858674287796,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787379264832,0.2132947295904159,0.9750540852546692,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.86281418800354,2.862807512283325,6.590651992155472e-06,2.211763858795166,0.8830091953277588,0.8830091953277588,0.0,140.71226501464844,105.0,48994.5859375,-0.0,2027.419189453125,1.0,280.342041015625,283.5789794921875,294.0484313964844,296.6677551269531,293.1499938964844,293.1499938964844,280.6499938964844,36717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616002082824707,3.616025924682617,8.724702524887107e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6700.9755859375,0.0,1500.990478515625,3304.857421875,0.0,4300.0,0.8981550931930542,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591398358345032,0.2456657439470291,0.2236668020486831,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381111860275269,0.4625440239906311,0.4397830069065094,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342648267745972,0.3977124094963074,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006724357605,0.3353182673454284,0.3200391829013824,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253832221031189,0.2120512872934341,0.967070698738098,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194265365600586,6.392311661329586e-06,2.178196907043457,0.8761351108551025,0.8761351108551025,0.0,130.17440795898438,108.0,47010.8125,-0.0,1906.170654296875,1.0,280.641357421875,283.772216796875,293.9153137207031,296.42626953125,293.1499938964844,293.1499938964844,280.95001220703125,36789.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586656332015991,3.586679697036743,8.583666044614802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6494.60791015625,0.0,1469.6361083984375,3304.857421875,0.0,4300.0,0.8916712999343872,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591398358345032,0.2456657439470291,0.2236668020486831,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381111860275269,0.4625440239906311,0.4397830069065094,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342648267745972,0.3977124094963074,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006724357605,0.3353182673454284,0.3200391829013824,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253832221031189,0.2120512872934341,0.967070698738098,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194265365600586,6.392311661329586e-06,2.178196907043457,0.8761351108551025,0.8761351108551025,0.0,130.17440795898438,108.0,47010.8125,-0.0,1906.170654296875,1.0,280.641357421875,283.772216796875,293.9153137207031,296.42626953125,293.1499938964844,293.1499938964844,280.95001220703125,36789.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586656332015991,3.586679697036743,8.583666044614802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6494.60791015625,0.0,1469.6361083984375,3304.857421875,0.0,4300.0,0.8916712999343872,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638474106788635,0.2453224956989288,0.2231705039739608,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448222517967224,0.4617438614368438,0.4388045966625213,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382855176925659,0.3894676864147186,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449532985687256,0.3348560035228729,0.3193979859352112,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347882270813,0.2116369307041168,0.9642658233642578,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.803593873977661,2.8035876750946045,6.320293323369697e-06,2.1657772064208984,0.8733881115913391,0.8733881115913391,0.0,126.39404296875,108.0,45605.18359375,-0.0,1863.08056640625,1.0,280.89678955078125,283.9300231933594,293.8250427246094,296.2223205566406,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999924898147583,1.0,0.0,0.0,3.571252822875977,3.5712761878967285,8.51009701818839e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6631.3349609375,0.0,1453.1246337890625,3304.857421875,0.0,4299.3671875,0.8882858753204346,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676823139190674,0.2450947910547256,0.2228573858737945,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9500399827957152,0.4611119329929352,0.4380802512168884,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.6422361135482788,0.3831210434436798,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8490379452705383,0.3345365822315216,0.3189660608768463,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.732690691947937,0.2113594859838485,0.9623610377311708,285.0531921386719,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.7919046878814697,2.791898250579834,6.267559911066201e-06,2.1566829681396484,0.8697925209999084,0.8697925209999084,0.0,123.55411529541016,126.0,45200.3203125,-0.0,1831.3255615234373,1.0,280.9411926269531,283.9759826660156,293.7956848144531,296.2060852050781,293.1499938964844,293.1499938964844,281.25,36810.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997718870639801,1.0,0.0,0.0,3.5563161373138428,3.556339263916016,8.43905866076966e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6312.6240234375,0.0,1437.3255615234375,3304.857421875,0.0,4280.73779296875,0.884937047958374,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657301425933838,0.2447972446680069,0.2225708067417144,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470058679580688,0.4601030051708221,0.4370805323123932,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480474472045898,0.3855567872524261,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469570279121399,0.3341416418552398,0.3185465037822723,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308915257453918,0.2110546976327896,0.9607847332954408,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857315063477,2.790850877761841,6.26226574240718e-06,2.1556007862091064,0.8643592000007629,0.8643592000007629,0.0,124.41980743408205,144.0,43667.18359375,-0.0,1833.8411865234373,1.0,281.2408142089844,284.1954345703125,293.7249755859375,296.04083251953125,293.1499938964844,293.1499938964844,281.54998779296875,36778.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983254075050354,1.0,0.0,0.0,3.5269787311553955,3.5270016193389893,8.300398803839926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6168.1923828125,0.0,1406.1861572265625,3304.857421875,0.0,4156.94482421875,0.8783954977989197,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657301425933838,0.2447972446680069,0.2225708067417144,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470058679580688,0.4601030051708221,0.4370805323123932,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480474472045898,0.3855567872524261,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469570279121399,0.3341416418552398,0.3185465037822723,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308915257453918,0.2110546976327896,0.9607847332954408,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857315063477,2.790850877761841,6.26226574240718e-06,2.1556007862091064,0.8643592000007629,0.8643592000007629,0.0,124.41980743408205,144.0,43667.18359375,-0.0,1833.8411865234373,1.0,281.2408142089844,284.1954345703125,293.7249755859375,296.04083251953125,293.1499938964844,293.1499938964844,281.54998779296875,36778.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983254075050354,1.0,0.0,0.0,3.5269787311553955,3.5270016193389893,8.300398803839926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6168.1923828125,0.0,1406.1861572265625,3304.857421875,0.0,4156.94482421875,0.8783954977989197,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420910358429,0.2446658462285995,0.2226305454969406,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331517815589904,0.4593544006347656,0.4365445077419281,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498868465423584,0.4002357721328735,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370362520217896,0.334007978439331,0.3185859322547912,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.722582995891571,0.2109414190053939,0.9611690044403076,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084213733673096,2.808414936065674,6.3412658164452296e-06,2.1691348552703857,0.8600494861602783,0.8600494861602783,0.0,130.72328186035156,162.0,42320.69140625,-0.0,1891.4161376953125,1.0,281.54052734375,284.4249572753906,293.6864013671875,295.925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36698.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967271625995636,1.0,0.0,0.0,3.500551700592041,3.500574350357056,8.17647787698661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6050.60693359375,0.0,1378.179443359375,3304.857421875,0.0,4017.134521484375,0.8724684715270996,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420910358429,0.2446658462285995,0.2226305454969406,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331517815589904,0.4593544006347656,0.4365445077419281,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498868465423584,0.4002357721328735,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370362520217896,0.334007978439331,0.3185859322547912,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.722582995891571,0.2109414190053939,0.9611690044403076,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084213733673096,2.808414936065674,6.3412658164452296e-06,2.1691348552703857,0.8600494861602783,0.8600494861602783,0.0,130.72328186035156,162.0,42320.69140625,-0.0,1891.4161376953125,1.0,281.54052734375,284.4249572753906,293.6864013671875,295.925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36698.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967271625995636,1.0,0.0,0.0,3.500551700592041,3.500574350357056,8.17647787698661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6050.60693359375,0.0,1378.179443359375,3304.857421875,0.0,4017.134521484375,0.8724684715270996,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313033103943,0.2446590065956115,0.2229325771331787,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134649634361268,0.4587728977203369,0.4363155364990234,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482484936714172,0.4226958453655243,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232174515724182,0.334053099155426,0.3189441561698913,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482914924622,0.2108925729990005,0.9625903367996216,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632894515991,2.8376264572143555,6.474007932411041e-06,2.191760301589966,0.8568921089172363,0.8568921089172363,0.0,140.87847900390625,165.0,41074.15234375,-0.0,1987.0772705078125,1.0,281.8403015136719,284.6573486328125,293.6588439941406,295.8316955566406,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520183205604552,1.0,0.0,0.0,3.4782581329345703,3.478280544281006,8.072664741121116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5946.87744140625,0.0,1354.5416259765625,3304.857421875,0.0,3881.12646484375,0.8674370050430298,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313033103943,0.2446590065956115,0.2229325771331787,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134649634361268,0.4587728977203369,0.4363155364990234,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482484936714172,0.4226958453655243,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232174515724182,0.334053099155426,0.3189441561698913,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482914924622,0.2108925729990005,0.9625903367996216,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632894515991,2.8376264572143555,6.474007932411041e-06,2.191760301589966,0.8568921089172363,0.8568921089172363,0.0,140.87847900390625,165.0,41074.15234375,-0.0,1987.0772705078125,1.0,281.8403015136719,284.6573486328125,293.6588439941406,295.8316955566406,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520183205604552,1.0,0.0,0.0,3.4782581329345703,3.478280544281006,8.072664741121116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5946.87744140625,0.0,1354.5416259765625,3304.857421875,0.0,3881.12646484375,0.8674370050430298,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815036773682,0.2447255551815033,0.2232512235641479,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003433585166931,0.4582791924476623,0.4361187517642975,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448655128479004,0.439881682395935,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341847360134125,0.3193374574184418,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568908691406,0.2108309417963028,0.9636909365653992,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602449893951416,2.860238552093506,6.5783169702626765e-06,2.209549188613892,0.8547274470329285,0.8547274470329285,0.0,149.01429748535156,168.0,39763.640625,-0.0,2063.72509765625,1.0,282.1401062011719,284.8818359375,293.630615234375,295.7392272949219,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375247359275818,1.0,0.0,0.0,3.4606480598449707,3.4606704711914062,7.99112967797555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5843.216796875,0.0,1335.82275390625,3304.857421875,0.0,3749.91357421875,0.8634341955184937,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815036773682,0.2447255551815033,0.2232512235641479,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003433585166931,0.4582791924476623,0.4361187517642975,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448655128479004,0.439881682395935,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341847360134125,0.3193374574184418,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568908691406,0.2108309417963028,0.9636909365653992,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602449893951416,2.860238552093506,6.5783169702626765e-06,2.209549188613892,0.8547274470329285,0.8547274470329285,0.0,149.01429748535156,168.0,39763.640625,-0.0,2063.72509765625,1.0,282.1401062011719,284.8818359375,293.630615234375,295.7392272949219,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375247359275818,1.0,0.0,0.0,3.4606480598449707,3.4606704711914062,7.99112967797555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5843.216796875,0.0,1335.82275390625,3304.857421875,0.0,3749.91357421875,0.8634341955184937,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313399314880371,0.2447584867477417,0.2233748733997345,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953819870948792,0.4580406546592712,0.4359845221042633,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431844830513,0.4468702971935272,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8092003464698792,0.3342552483081817,0.3195034861564636,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968370676040649,0.210792526602745,0.964040219783783,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539060235023499,1.0,1.0,0.0,1.0,-2.869253396987915,2.8692467212677,6.620038675464457e-06,2.216606378555298,0.8544401526451111,0.8544401526451111,0.0,152.40072631835938,168.0,38609.98046875,-0.0,2095.290283203125,1.0,282.3932189941406,285.04443359375,293.58624267578125,295.6005554199219,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275213479995728,1.0,0.0,0.0,3.453298330307007,3.453320503234864,7.95722201019089e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5976.97265625,0.0,1327.9100341796875,3304.857421875,0.0,3658.40087890625,0.8617860674858093,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277306914329529,0.2448245584964752,0.2235765755176544,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901657462120056,0.4578537940979004,0.4359565675258636,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974687099456788,0.6417758464813232,0.4496828913688659,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047947287559509,0.3343589603900909,0.3197476863861084,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927985548973083,0.2107740491628646,0.9646353721618652,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566082000732422,1.0,1.0,0.0,1.0,-2.8738489151000977,2.873842239379883,6.641865638812305e-06,2.2204270362854004,0.853385865688324,0.853385865688324,0.0,155.9651641845703,171.0,38369.67578125,-0.0,2120.469482421875,1.0,282.4400329589844,285.0965881347656,293.596435546875,295.63751220703125,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227107167243958,1.0,0.0,0.0,3.4475185871124268,3.447540760040283,7.930609058348637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5736.49658203125,0.0,1321.785400390625,3304.857421875,0.0,3614.153076171875,0.860427737236023,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515141487122,0.2448958754539489,0.2238876223564148,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717991828918,0.4574539959430694,0.4358287155628204,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891446828842164,0.6410420536994934,0.4489001631736755,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796618640422821,0.3345193266868591,0.3201556801795959,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854008436203003,0.210708886384964,0.9655454754829408,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.87473201751709,2.874725341796875,6.646083420491777e-06,2.2211697101593018,0.852657675743103,0.852657675743103,0.0,162.493408203125,174.0,36865.01171875,-0.0,2153.9482421875,1.0,282.7398376464844,285.299072265625,293.5564270019531,295.523681640625,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066677689552308,1.0,0.0,0.0,3.4383506774902344,3.438372850418091,7.888485811236023e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5624.27197265625,0.0,1311.8958740234375,3304.857421875,0.0,3465.65380859375,0.8583115339279175,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515141487122,0.2448958754539489,0.2238876223564148,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717991828918,0.4574539959430694,0.4358287155628204,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891446828842164,0.6410420536994934,0.4489001631736755,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796618640422821,0.3345193266868591,0.3201556801795959,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854008436203003,0.210708886384964,0.9655454754829408,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.87473201751709,2.874725341796875,6.646083420491777e-06,2.2211697101593018,0.852657675743103,0.852657675743103,0.0,162.493408203125,174.0,36865.01171875,-0.0,2153.9482421875,1.0,282.7398376464844,285.299072265625,293.5564270019531,295.523681640625,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066677689552308,1.0,0.0,0.0,3.4383506774902344,3.438372850418091,7.888485811236023e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5624.27197265625,0.0,1311.8958740234375,3304.857421875,0.0,3465.65380859375,0.8583115339279175,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487672805786,0.2449941337108612,0.2241464406251907,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182684898376,0.4571446180343628,0.4357008039951324,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834308624267578,0.6416682600975037,0.449309229850769,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910051941871643,0.3347111344337463,0.3205156624317169,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092360496521,0.2106873840093612,0.9662906527519226,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411641120911,1.0,1.0,0.0,1.0,-2.876708745956421,2.876702070236206,6.655386641796213e-06,2.222768545150757,0.8526561856269836,0.8526561856269836,0.0,167.3571319580078,177.0,35368.7265625,-0.0,2181.167236328125,1.0,283.03973388671875,285.4989624023437,293.51422119140625,295.4062805175781,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891626596450806,1.0,0.0,0.0,3.432997226715088,3.4330193996429443,7.863940822971927e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5693.27001953125,0.0,1305.8525390625,3304.857421875,0.0,3302.3759765625,0.8550439476966858,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487672805786,0.2449941337108612,0.2241464406251907,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182684898376,0.4571446180343628,0.4357008039951324,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834308624267578,0.6416682600975037,0.449309229850769,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910051941871643,0.3347111344337463,0.3205156624317169,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092360496521,0.2106873840093612,0.9662906527519226,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411641120911,1.0,1.0,0.0,1.0,-2.876708745956421,2.876702070236206,6.655386641796213e-06,2.222768545150757,0.8526561856269836,0.8526561856269836,0.0,167.3571319580078,177.0,35368.7265625,-0.0,2181.167236328125,1.0,283.03973388671875,285.4989624023437,293.51422119140625,295.4062805175781,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891626596450806,1.0,0.0,0.0,3.432997226715088,3.4330193996429443,7.863940822971927e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5693.27001953125,0.0,1305.8525390625,3304.857421875,0.0,3302.3759765625,0.8550439476966858,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447449266910553,0.2241953462362289,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.868502676486969,0.4564677476882934,0.4353659451007843,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784202575683594,0.6420106291770935,0.4497856199741363,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861644625663757,0.3345803916454315,0.3206723630428314,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759245991706848,0.2104650437831878,0.9664414525032043,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660334587097,1.0,1.0,0.0,1.0,-2.8773112297058105,2.877304553985596,6.658444362983573e-06,2.2233545780181885,0.8511091470718384,0.8511091470718384,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.023193359375,1.0,283.14630126953125,285.5738220214844,293.5116882324219,295.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881227433681488,1.0,0.0,0.0,3.40865159034729,3.4086732864379883,7.752799433546897e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5742.42822265625,0.0,1279.3353271484375,3304.857421875,0.0,3228.082763671875,0.8479949831962585,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447449266910553,0.2241953462362289,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.868502676486969,0.4564677476882934,0.4353659451007843,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784202575683594,0.6420106291770935,0.4497856199741363,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861644625663757,0.3345803916454315,0.3206723630428314,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759245991706848,0.2104650437831878,0.9664414525032043,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660334587097,1.0,1.0,0.0,1.0,-2.8773112297058105,2.877304553985596,6.658444362983573e-06,2.2233545780181885,0.8511091470718384,0.8511091470718384,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.023193359375,1.0,283.14630126953125,285.5738220214844,293.5116882324219,295.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881227433681488,1.0,0.0,0.0,3.40865159034729,3.4086732864379883,7.752799433546897e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5742.42822265625,0.0,1279.3353271484375,3304.857421875,0.0,3228.082763671875,0.8479949831962585,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457029104232,0.223768725991249,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217842102051,0.4551449120044708,0.4344533383846283,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728398323059082,0.6415053606033325,0.4497164785861969,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809840440750122,0.3339010179042816,0.3203398883342743,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712190508842468,0.2098519951105117,0.9649821519851683,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088634490967,1.0,1.0,0.0,1.0,-2.873469829559326,2.873463153839112,6.640940227953252e-06,2.220503807067871,0.8476675152778625,0.8476675152778625,0.0,175.81314086914062,183.0,34238.859375,-0.0,2217.0703125,1.0,283.1498718261719,285.5829162597656,293.4994506835937,295.36773681640625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797265291213989,1.0,0.0,0.0,3.363301038742065,3.363322257995605,7.54787663481693e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5718.203125,0.0,1231.3516845703125,3304.857421875,0.0,3214.017333984375,0.8369083404541016,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457029104232,0.223768725991249,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217842102051,0.4551449120044708,0.4344533383846283,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728398323059082,0.6415053606033325,0.4497164785861969,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809840440750122,0.3339010179042816,0.3203398883342743,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712190508842468,0.2098519951105117,0.9649821519851683,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088634490967,1.0,1.0,0.0,1.0,-2.873469829559326,2.873463153839112,6.640940227953252e-06,2.220503807067871,0.8476675152778625,0.8476675152778625,0.0,175.81314086914062,183.0,34238.859375,-0.0,2217.0703125,1.0,283.1498718261719,285.5829162597656,293.4994506835937,295.36773681640625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797265291213989,1.0,0.0,0.0,3.363301038742065,3.363322257995605,7.54787663481693e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5718.203125,0.0,1231.3516845703125,3304.857421875,0.0,3214.017333984375,0.8369083404541016,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.704475998878479,0.2433973550796508,0.2233973443508148,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.859615683555603,0.4543026983737945,0.4337974786758423,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.969852328300476,0.6410250067710876,0.4494913816452026,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782942652702332,0.3333984911441803,0.3199987411499023,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687605381011963,0.209418699145317,0.9636273980140686,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162679672241,1.0,1.0,0.0,1.0,-2.8699278831481934,2.8699214458465576,6.624677098443499e-06,2.21781063079834,0.8454586863517761,0.8454586863517761,0.0,177.89468383789062,183.0,33986.6796875,-0.0,2221.173095703125,1.0,283.14996337890625,285.5902404785156,293.4810791015625,295.3406677246094,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789783716201782,1.0,0.0,0.0,3.327859878540039,3.327880859375,7.389642178168288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5697.21435546875,0.0,1194.4073486328125,3304.857421875,0.0,3207.005615234375,0.8311090469360352,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018122673034668,0.2427889704704284,0.2229627966880798,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566638827323914,0.4533850848674774,0.4330597519874573,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668402671813964,0.6404523849487305,0.449193924665451,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756309509277344,0.3328227400779724,0.3195791840553283,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663130521774292,0.2089243680238723,0.9619655013084412,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700018405914307,1.0,1.0,0.0,1.0,-2.865661144256592,2.865654468536377,6.605072940146783e-06,2.2145490646362305,0.8428575396537781,0.8428575396537781,0.0,179.91847229003906,186.0,33772.94140625,-0.0,2223.73486328125,1.0,283.1499938964844,285.5924377441406,293.459228515625,295.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,34460.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778924345970154,1.0,0.0,0.0,3.304422616958618,3.304443120956421,7.285921128641348e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5678.5302734375,0.0,1171.180419921875,3304.857421875,0.0,3196.826416015625,0.8227102756500244,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988558173179626,0.2420612722635269,0.2224195152521133,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534427881240845,0.452297955751419,0.4321589767932892,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634649157524108,0.6397401094436646,0.4487935304641723,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727025747299194,0.3321162164211273,0.3190356194972992,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078953742981,0.2083164900541305,0.9598063826560974,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455707550049,1.0,1.0,0.0,1.0,-2.860196828842163,2.860190153121948,6.579977252840763e-06,2.210357666015625,0.8396619558334351,0.8396619558334351,0.0,182.113525390625,186.0,33458.51953125,-0.0,2225.064208984375,1.0,283.1499938964844,285.6022033691406,293.4315185546875,295.2677001953125,293.1499938964844,293.1499938964844,283.1499938964844,33873.3125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760802745819092,1.0,0.0,0.0,3.2598695755004883,3.259889602661133,7.090775966389629e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5651.34326171875,0.0,1126.689697265625,3304.857421875,0.0,3179.836669921875,0.8148152232170105,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965809464454651,0.2414628267288208,0.2219663709402084,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509969115257263,0.451409101486206,0.4314159750938415,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608436822891236,0.6391363143920898,0.4484483301639557,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659700393677,0.3315243422985077,0.3185704350471496,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615318059921265,0.207806259393692,0.9579458832740784,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710745453834534,1.0,1.0,0.0,1.0,-2.8555495738983154,2.85554313659668,6.558659151778556e-06,2.206787109375,0.8368359208106995,0.8368359208106995,0.0,183.7783050537109,189.0,33245.65234375,-0.0,2225.2021484375,1.0,283.1499938964844,285.6055603027344,293.4096069335937,295.2351379394531,293.1499938964844,293.1499938964844,283.1499938964844,33656.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743312358856201,1.0,0.0,0.0,3.2350497245788574,3.235069513320923,6.983212301747699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5632.75634765625,0.0,1103.1231689453125,3304.857421875,0.0,3163.435546875,0.8061144948005676,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.2400478571653366,0.2208692878484726,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857800483704,0.4493165910243988,0.4296368658542633,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549793004989624,0.6376713514328003,0.4475792050361633,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655772566795349,0.3300967216491699,0.3174149990081787,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065700143575668,0.9532925486564636,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067573547364,2.8440608978271484,6.5060967244789936e-06,2.1979479789733887,0.8297206163406372,0.8297206163406372,0.0,187.39747619628903,177.0,32668.572265625,-0.0,2223.12451171875,1.0,283.1499938964844,285.6222229003906,293.3584289550781,295.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692471981048584,1.0,0.0,0.0,3.157102584838867,3.157121658325196,6.650751629422302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5583.85498046875,0.0,1030.1348876953125,3304.857421875,0.0,3115.7490234375,0.7875754237174988,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.2400478571653366,0.2208692878484726,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857800483704,0.4493165910243988,0.4296368658542633,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549793004989624,0.6376713514328003,0.4475792050361633,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655772566795349,0.3300967216491699,0.3174149990081787,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065700143575668,0.9532925486564636,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067573547364,2.8440608978271484,6.5060967244789936e-06,2.1979479789733887,0.8297206163406372,0.8297206163406372,0.0,187.39747619628903,177.0,32668.572265625,-0.0,2223.12451171875,1.0,283.1499938964844,285.6222229003906,293.3584289550781,295.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692471981048584,1.0,0.0,0.0,3.157102584838867,3.157121658325196,6.650751629422302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5583.85498046875,0.0,1030.1348876953125,3304.857421875,0.0,3115.7490234375,0.7875754237174988,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.2385978102684021,0.2194879353046417,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223644256592,0.447161853313446,0.4275353848934173,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571037292480468,0.6361141204833984,0.4464516639709472,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666086554527283,0.3285956084728241,0.3159255385398865,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686661481857,0.947088897228241,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679335594177246,1.0,1.0,0.0,1.0,-2.8292839527130127,2.829277515411377,6.438760919991182e-06,2.1865804195404053,0.8215605020523071,0.8215605020523071,0.0,184.5247039794922,165.0,32031.466796875,-0.0,2184.087890625,1.0,283.1499938964844,285.64117431640625,293.30694580078125,295.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,31917.802734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630629777908325,1.0,0.0,0.0,3.0717875957489014,3.071805715560913,6.29615897196345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5531.70556640625,0.0,954.2965698242188,3304.857421875,0.0,3057.73486328125,0.7673829197883606,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.2385978102684021,0.2194879353046417,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223644256592,0.447161853313446,0.4275353848934173,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571037292480468,0.6361141204833984,0.4464516639709472,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666086554527283,0.3285956084728241,0.3159255385398865,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686661481857,0.947088897228241,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679335594177246,1.0,1.0,0.0,1.0,-2.8292839527130127,2.829277515411377,6.438760919991182e-06,2.1865804195404053,0.8215605020523071,0.8215605020523071,0.0,184.5247039794922,165.0,32031.466796875,-0.0,2184.087890625,1.0,283.1499938964844,285.64117431640625,293.30694580078125,295.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,31917.802734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630629777908325,1.0,0.0,0.0,3.0717875957489014,3.071805715560913,6.29615897196345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5531.70556640625,0.0,954.2965698242188,3304.857421875,0.0,3057.73486328125,0.7673829197883606,1.0,0.0,3.0,1.0,0.0
