time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207887649536,0.2371639013290405,0.2179681956768036,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630862236023,0.4449886083602905,0.4252557456493377,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642125368118286,0.6345032453536987,0.445169448852539,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722752571106,0.3270694017410278,0.3142507672309875,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.2039570808410644,0.9400643706321716,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127222061157227,2.812715768814087,6.363639386108844e-06,2.1737985610961914,0.8123582601547241,0.8123582601547241,0.0,177.7010498046875,153.0,31343.333984375,-0.0,2123.49365234375,1.0,283.1499938964844,285.6626892089844,293.2539367675781,294.9855041503906,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855951189994812,1.0,0.0,0.0,2.979703187942505,2.9797203540802,5.924330821471813e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5476.46533203125,0.0,877.021240234375,3304.857421875,0.0,2991.039306640625,0.7456914782524109,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207887649536,0.2371639013290405,0.2179681956768036,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630862236023,0.4449886083602905,0.4252557456493377,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642125368118286,0.6345032453536987,0.445169448852539,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722752571106,0.3270694017410278,0.3142507672309875,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.2039570808410644,0.9400643706321716,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127222061157227,2.812715768814087,6.363639386108844e-06,2.1737985610961914,0.8123582601547241,0.8123582601547241,0.0,177.7010498046875,153.0,31343.333984375,-0.0,2123.49365234375,1.0,283.1499938964844,285.6626892089844,293.2539367675781,294.9855041503906,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855951189994812,1.0,0.0,0.0,2.979703187942505,2.9797203540802,5.924330821471813e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5476.46533203125,0.0,877.021240234375,3304.857421875,0.0,2991.039306640625,0.7456914782524109,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995005011558533,0.2364546507596969,0.2171811461448669,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555434346199036,0.4438992440700531,0.4240762293338775,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688963890075684,0.6336818933486938,0.444488525390625,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749326825141907,0.326301246881485,0.3133721947669983,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640059351921082,0.2033029645681381,0.9363890290260316,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578874349594116,1.0,1.0,0.0,1.0,-2.804067373275757,2.804060935974121,6.32454748483724e-06,2.167114019393921,0.8074212670326233,0.8074212670326233,0.0,173.42202758789062,153.0,30951.947265625,-0.0,2088.67919921875,1.0,283.1499938964844,285.6779479980469,293.22637939453125,294.9390563964844,293.1499938964844,293.1499938964844,283.1499938964844,30402.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520408272743225,1.0,0.0,0.0,2.9238498210906982,2.923866510391236,5.704314389731735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5445.4931640625,0.0,831.8521728515625,3304.857421875,0.0,2954.38916015625,0.7352789640426636,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031221389770508,0.2357491850852966,0.2163869440555572,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598853349685669,0.4428078532218933,0.4228841364383697,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741051197052002,0.6328468918800354,0.4437937140464782,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789966464042664,0.3255297839641571,0.3124785125255584,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058867454529,0.2026510089635849,0.9326584935188292,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772940635681,1.0,1.0,0.0,1.0,-2.795287609100342,2.795281410217285,6.285010840656469e-06,2.1603317260742188,0.8021644353866577,0.8021644353866577,0.0,168.7462158203125,141.0,30611.97265625,-0.0,2051.9697265625,1.0,283.1499938964844,285.6875,293.1991577148437,294.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479835987091064,1.0,0.0,0.0,2.881322145462036,2.881338596343994,5.539582161873113e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5418.71142578125,0.0,799.478759765625,3304.857421875,0.0,2916.38818359375,0.7226154208183289,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343509644269943,0.2147769182920456,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406251609325409,0.4204630255699157,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854974150657654,0.6311492919921875,0.4423536360263824,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887633442878723,0.3239808976650238,0.3106502294540405,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599047660828,0.2013555616140365,0.9250756502151488,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.777401924133301,2.777395725250244,6.20484115643194e-06,2.146509885787964,0.791040301322937,0.791040301322937,0.0,158.5946807861328,129.0,29840.49609375,-0.0,1974.88623046875,1.0,283.1499938964844,285.71600341796875,293.1426086425781,294.7999572753906,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391958475112915,1.0,0.0,0.0,2.7770304679870605,2.777045965194702,5.145820978214033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5358.7158203125,0.0,722.6683959960938,3304.857421875,0.0,2834.20263671875,0.6982510685920715,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343509644269943,0.2147769182920456,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406251609325409,0.4204630255699157,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854974150657654,0.6311492919921875,0.4423536360263824,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887633442878723,0.3239808976650238,0.3106502294540405,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599047660828,0.2013555616140365,0.9250756502151488,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.777401924133301,2.777395725250244,6.20484115643194e-06,2.146509885787964,0.791040301322937,0.791040301322937,0.0,158.5946807861328,129.0,29840.49609375,-0.0,1974.88623046875,1.0,283.1499938964844,285.71600341796875,293.1426086425781,294.7999572753906,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391958475112915,1.0,0.0,0.0,2.7770304679870605,2.777045965194702,5.145820978214033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5358.7158203125,0.0,722.6683959960938,3304.857421875,0.0,2834.20263671875,0.6982510685920715,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562892913818,0.2329669743776321,0.2131547778844833,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384445250034332,0.4180161356925964,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833726882936,0.6294289827346802,0.440874844789505,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006626963615417,0.322424829006195,0.3087880909442901,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853469014167786,0.2000701576471328,0.9174131155014038,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.759286642074585,2.7592804431915283,6.124158971942961e-06,2.132507085800171,0.7790457606315613,0.7790457606315613,0.0,147.7703399658203,117.0,29030.587890625,-0.0,1895.2091064453125,1.0,283.1499938964844,285.74859619140625,293.0842590332031,294.7015380859375,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295926451683044,1.0,0.0,0.0,2.6672654151916504,2.6672797203063965,4.747071500332823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5296.68994140625,0.0,647.5372314453125,3304.857421875,0.0,2744.65380859375,0.672705888748169,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562892913818,0.2329669743776321,0.2131547778844833,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384445250034332,0.4180161356925964,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833726882936,0.6294289827346802,0.440874844789505,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006626963615417,0.322424829006195,0.3087880909442901,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853469014167786,0.2000701576471328,0.9174131155014038,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.759286642074585,2.7592804431915283,6.124158971942961e-06,2.132507085800171,0.7790457606315613,0.7790457606315613,0.0,147.7703399658203,117.0,29030.587890625,-0.0,1895.2091064453125,1.0,283.1499938964844,285.74859619140625,293.0842590332031,294.7015380859375,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295926451683044,1.0,0.0,0.0,2.6672654151916504,2.6672797203063965,4.747071500332823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5296.68994140625,0.0,647.5372314453125,3304.857421875,0.0,2744.65380859375,0.672705888748169,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.231537714600563,0.2115875333547592,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362107515335083,0.4156202673912048,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290879249572754,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208083510398865,0.306967943906784,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.1987425684928894,0.910021185874939,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.726074457168579,2.7260684967041016,5.978011813567719e-06,2.1070239543914795,0.7661063075065613,0.7661063075065613,0.0,138.37637329101562,105.0,28104.09765625,-0.0,1800.259033203125,1.0,283.1499938964844,285.7795104980469,293.02325439453125,294.5968017578125,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819025456905365,1.0,0.0,0.0,2.5522937774658203,2.55230712890625,4.346649689068728e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5228.77587890625,0.0,574.8655395507812,3304.857421875,0.0,2646.543212890625,0.6460585594177246,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.231537714600563,0.2115875333547592,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362107515335083,0.4156202673912048,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290879249572754,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208083510398865,0.306967943906784,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.1987425684928894,0.910021185874939,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.726074457168579,2.7260684967041016,5.978011813567719e-06,2.1070239543914795,0.7661063075065613,0.7661063075065613,0.0,138.37637329101562,105.0,28104.09765625,-0.0,1800.259033203125,1.0,283.1499938964844,285.7795104980469,293.02325439453125,294.5968017578125,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819025456905365,1.0,0.0,0.0,2.5522937774658203,2.55230712890625,4.346649689068728e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5228.77587890625,0.0,574.8655395507812,3304.857421875,0.0,2646.543212890625,0.6460585594177246,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.230052039027214,0.2099610120058059,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339064955711365,0.4131510257720947,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322377324104309,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191227316856384,0.3050745129585266,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.1973736435174942,0.9023957848548888,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855621337890625,2.685556173324585,5.801638963021105e-06,2.075704574584961,0.7521649599075317,0.7521649599075317,0.0,128.71092224121094,93.0,27100.51171875,-0.0,1695.4835205078125,1.0,283.1499938964844,285.8105163574219,292.9579162597656,294.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068446516990662,1.0,0.0,0.0,2.432027101516724,2.432039499282837,3.946664151044388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5155.77978515625,0.0,505.1486206054688,3304.857421875,0.0,2534.16650390625,0.6183197498321533,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.230052039027214,0.2099610120058059,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339064955711365,0.4131510257720947,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322377324104309,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191227316856384,0.3050745129585266,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.1973736435174942,0.9023957848548888,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855621337890625,2.685556173324585,5.801638963021105e-06,2.075704574584961,0.7521649599075317,0.7521649599075317,0.0,128.71092224121094,93.0,27100.51171875,-0.0,1695.4835205078125,1.0,283.1499938964844,285.8105163574219,292.9579162597656,294.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068446516990662,1.0,0.0,0.0,2.432027101516724,2.432039499282837,3.946664151044388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5155.77978515625,0.0,505.1486206054688,3304.857421875,0.0,2534.16650390625,0.6183197498321533,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442835569381714,0.2293006777763366,0.209129199385643,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166297316551208,0.4327407777309418,0.411891371011734,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347620487213135,0.3954218924045563,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065225601196,0.3182646036148071,0.3041025400161743,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179293632507,0.1966884732246399,0.8985235691070557,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.507976770401001,1.0,1.0,0.0,1.0,-2.6641595363616943,2.664153814315796,5.709495781047735e-06,2.05914306640625,0.7448990345001221,0.7448990345001221,0.0,123.67705535888672,93.0,26545.7734375,-0.0,1641.62451171875,1.0,283.1499938964844,285.8311462402344,292.92413330078125,294.4218444824219,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000872135162354,1.0,0.0,0.0,2.3628242015838623,2.3628361225128174,3.725256476627692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5115.951171875,0.0,467.2956237792969,3304.857421875,0.0,2472.222412109375,0.6050487160682678,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502890229225159,0.2285467237234115,0.2082950472831726,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259769916534424,0.4315696954727173,0.4106274545192718,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377487182617188,0.3840126395225525,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348469734191895,0.3173992037773132,0.3031233549118042,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.715659499168396,0.1960104256868362,0.8946661353111267,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016389489173889,1.0,1.0,0.0,1.0,-2.6421172618865967,2.6421115398406982,5.615362624666886e-06,2.042083740234375,0.7373273968696594,0.7373273968696594,0.0,118.54170989990234,96.0,26050.7890625,-0.0,1587.2017822265625,1.0,283.1499938964844,285.845458984375,292.8910827636719,294.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930052280426025,1.0,0.0,0.0,2.306990385055542,2.307002067565918,3.5512803719939257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5080.94384765625,0.0,439.0838012695313,3304.857421875,0.0,2407.653564453125,0.5896112322807312,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553210258483887,0.2275988310575485,0.2073037177324295,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837890625,0.4300887584686279,0.409086674451828,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417220830917358,0.37435182929039,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405187129974365,0.3163037300109863,0.3019448518753052,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537225723267,0.1951769292354583,0.8901908993721008,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304532527923,1.0,1.0,0.0,1.0,-2.620657205581665,2.6206517219543457,5.524093921849271e-06,2.025291204452514,0.7274911999702454,0.7274911999702454,0.0,114.19249725341795,96.0,25363.1953125,-0.0,1537.929443359375,1.0,283.1499938964844,285.87603759765625,292.8477783203125,294.2855834960937,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833448052406311,1.0,0.0,0.0,2.2191691398620605,2.219180107116699,3.286050116457773e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5031.826171875,0.0,395.9849243164063,3304.857421875,0.0,2320.222900390625,0.5722298622131348,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572829127311707,0.2270696610212326,0.2067768275737762,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016289711,0.429263174533844,0.4082547724246979,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437338590621948,0.3704395592212677,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427558541297913,0.3156907260417938,0.3013125658035278,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221381068229675,0.1947202086448669,0.8878603577613831,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937983155250549,1.0,1.0,0.0,1.0,-2.610759973526001,2.6107544898986816,5.482342203322332e-06,2.0175905227661133,0.7218050360679626,0.7218050360679626,0.0,112.41869354248048,99.0,25027.037109375,-0.0,1516.4837646484375,1.0,283.1499938964844,285.8907470703125,292.8245849609375,294.2446594238281,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778051495552063,1.0,0.0,0.0,2.1781036853790283,2.178114414215088,3.1655596899327065e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5008.10107421875,0.0,377.3893737792969,3304.857421875,0.0,2270.456298828125,0.5601381659507751,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.2256264239549636,0.2053858488798141,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416103363037108,0.4270179271697998,0.4060365259647369,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483200192451477,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.314012348651886,0.299630343914032,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859156608581,0.8818300366401672,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063239097595,1.0,1.0,0.0,1.0,-2.588977098464966,2.5889718532562256,5.391025297285523e-06,2.000649929046631,0.7058368921279907,0.7058368921279907,0.0,109.2160186767578,102.0,24019.111328125,-0.0,1472.900390625,1.0,283.1499938964844,285.947265625,292.76025390625,294.1290283203125,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619316577911377,1.0,0.0,0.0,2.046992063522339,2.047001838684082,2.795926548060379e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4938.099609375,0.0,320.8583679199219,3304.857421875,0.0,2129.53662109375,0.5302449464797974,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.2256264239549636,0.2053858488798141,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416103363037108,0.4270179271697998,0.4060365259647369,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483200192451477,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.314012348651886,0.299630343914032,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859156608581,0.8818300366401672,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063239097595,1.0,1.0,0.0,1.0,-2.588977098464966,2.5889718532562256,5.391025297285523e-06,2.000649929046631,0.7058368921279907,0.7058368921279907,0.0,109.2160186767578,102.0,24019.111328125,-0.0,1472.900390625,1.0,283.1499938964844,285.947265625,292.76025390625,294.1290283203125,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619316577911377,1.0,0.0,0.0,2.046992063522339,2.047001838684082,2.795926548060379e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4938.099609375,0.0,320.8583679199219,3304.857421875,0.0,2129.53662109375,0.5302449464797974,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242201566696167,0.2040887326002121,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969394683838,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515210270881653,0.3614048063755035,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123694360256195,0.2980449199676513,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.724733829498291,0.1922762393951416,0.8762494325637817,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941767692566,1.0,1.0,0.0,1.0,-2.5736069679260254,2.573601722717285,5.327077360561816e-06,1.9887077808380127,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.349609375,-0.0,1446.6553955078125,1.0,283.1499938964844,286.01239013671875,292.6963806152344,294.014404296875,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456650733947754,1.0,0.0,0.0,1.9151216745376587,1.9151304960250848,2.447293923069083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4869.22216796875,0.0,269.9661560058594,3304.857421875,0.0,1988.06689453125,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242201566696167,0.2040887326002121,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969394683838,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515210270881653,0.3614048063755035,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123694360256195,0.2980449199676513,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.724733829498291,0.1922762393951416,0.8762494325637817,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941767692566,1.0,1.0,0.0,1.0,-2.5736069679260254,2.573601722717285,5.327077360561816e-06,1.9887077808380127,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.349609375,-0.0,1446.6553955078125,1.0,283.1499938964844,286.01239013671875,292.6963806152344,294.014404296875,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456650733947754,1.0,0.0,0.0,1.9151216745376587,1.9151304960250848,2.447293923069083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4869.22216796875,0.0,269.9661560058594,3304.857421875,0.0,1988.06689453125,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228522598743438,0.2028681933879852,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.4227363169193268,0.4019666016101837,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535962820053101,0.3623795807361603,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700671195984,0.3107641935348511,0.296539157629013,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724639892578,0.8709237575531006,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393333911896,1.0,1.0,0.0,1.0,-2.5627212524414062,2.562716007232666,5.282040092424722e-06,1.9802607297897337,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.3125,-0.0,1432.2122802734375,1.0,283.1499938964844,286.0845031738281,292.6314697265625,293.8985595703125,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289212346076965,1.0,0.0,0.0,1.7839123010635376,1.7839202880859375,2.1234419023130613e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4800.6201171875,0.0,224.9071807861328,3304.857421875,0.0,1846.037109375,0.4734833538532257,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228522598743438,0.2028681933879852,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.4227363169193268,0.4019666016101837,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535962820053101,0.3623795807361603,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700671195984,0.3107641935348511,0.296539157629013,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724639892578,0.8709237575531006,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393333911896,1.0,1.0,0.0,1.0,-2.5627212524414062,2.562716007232666,5.282040092424722e-06,1.9802607297897337,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.3125,-0.0,1432.2122802734375,1.0,283.1499938964844,286.0845031738281,292.6314697265625,293.8985595703125,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289212346076965,1.0,0.0,0.0,1.7839123010635376,1.7839202880859375,2.1234419023130613e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4800.6201171875,0.0,224.9071807861328,3304.857421875,0.0,1846.037109375,0.4734833538532257,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563328146934509,0.2221630811691284,0.2022744417190551,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369898438453674,0.4216849505901336,0.4010027647018432,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542559266090393,0.363770455121994,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426800966262817,0.3099575042724609,0.2958040833473205,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.721208393573761,0.1904584169387817,0.868297278881073,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653904438019,1.0,1.0,0.0,1.0,-2.5584805011749268,2.5584752559661865,5.2645605137513485e-06,1.9769762754440308,0.6645844578742981,0.6645844578742981,0.0,108.2166519165039,108.0,21529.244140625,-0.0,1428.1884765625,1.0,283.1499938964844,286.114501953125,292.6004943847656,293.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,20861.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206260561943054,1.0,0.0,0.0,1.7296936511993408,1.7297013998031616,1.996327654296693e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4770.5078125,0.0,208.46446228027344,3304.857421875,0.0,1777.17529296875,0.4617921113967895,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543337345123291,0.221458613872528,0.2016760557889938,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342433214187622,0.420619249343872,0.4000358879566192,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546749472618103,0.3656598031520843,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406364321708679,0.3091362416744232,0.2950650453567505,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193358540534973,0.1898272186517715,0.8656383156776428,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843983352184295,1.0,1.0,0.0,1.0,-2.554786443710327,2.554781198501587,5.249364221526776e-06,1.9741188287734983,0.6559895277023315,0.6559895277023315,0.0,108.76653289794922,111.0,21090.376953125,-0.0,1425.7564697265625,1.0,283.1499938964844,286.1427001953125,292.5701904296875,293.7919616699219,293.1499938964844,293.1499938964844,283.1499938964844,20641.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125019431114197,1.0,0.0,0.0,1.6785908937454224,1.6785982847213743,1.8801094370246574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4741.40673828125,0.0,193.94932556152344,3304.857421875,0.0,1710.7784423828125,0.450960248708725,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200006991624832,0.200452372431755,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184383451938629,0.3980744183063507,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654852032661438,0.3706276416778564,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074437081813812,0.2935588657855987,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067522525787,0.8601515293121338,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389459609985,1.0,1.0,0.0,1.0,-2.548524856567383,2.5485196113586426,5.223676453169901e-06,1.969285011291504,0.6383914351463318,0.6383914351463318,0.0,110.34707641601562,114.0,20236.681640625,-0.0,1424.4627685546875,1.0,283.1499938964844,286.1959533691406,292.5101013183594,293.68927001953125,293.1499938964844,293.1499938964844,283.1499938964844,20349.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967862844467163,1.0,0.0,0.0,1.5824542045593262,1.58246111869812,1.670920113383545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4684.91943359375,0.0,169.00201416015625,3304.857421875,0.0,1585.4837646484375,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200006991624832,0.200452372431755,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184383451938629,0.3980744183063507,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654852032661438,0.3706276416778564,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074437081813812,0.2935588657855987,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067522525787,0.8601515293121338,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389459609985,1.0,1.0,0.0,1.0,-2.548524856567383,2.5485196113586426,5.223676453169901e-06,1.969285011291504,0.6383914351463318,0.6383914351463318,0.0,110.34707641601562,114.0,20236.681640625,-0.0,1424.4627685546875,1.0,283.1499938964844,286.1959533691406,292.5101013183594,293.68927001953125,293.1499938964844,293.1499938964844,283.1499938964844,20349.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967862844467163,1.0,0.0,0.0,1.5824542045593262,1.58246111869812,1.670920113383545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4684.91943359375,0.0,169.00201416015625,3304.857421875,0.0,1585.4837646484375,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184863984584808,0.1991919428110122,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880509376526,0.4161989688873291,0.3960725963115692,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654245138168335,0.3767534494400024,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116824150085,0.3056894838809967,0.292010098695755,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316746711731,0.1871115863323211,0.8544069528579712,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316877365112,1.0,1.0,0.0,1.0,-2.5432016849517822,2.543196439743042,5.201907242735615e-06,1.965185046195984,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.078125,-0.0,1426.486083984375,1.0,283.1499938964844,286.2475891113281,292.4485778808594,293.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815163493156433,1.0,0.0,0.0,1.4910882711410522,1.4910948276519775,1.483543030644796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4629.294921875,0.0,147.83287048339844,3304.857421875,0.0,1468.048828125,0.4127534329891205,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184863984584808,0.1991919428110122,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880509376526,0.4161989688873291,0.3960725963115692,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654245138168335,0.3767534494400024,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116824150085,0.3056894838809967,0.292010098695755,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316746711731,0.1871115863323211,0.8544069528579712,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316877365112,1.0,1.0,0.0,1.0,-2.5432016849517822,2.543196439743042,5.201907242735615e-06,1.965185046195984,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.078125,-0.0,1426.486083984375,1.0,283.1499938964844,286.2475891113281,292.4485778808594,293.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815163493156433,1.0,0.0,0.0,1.4910882711410522,1.4910948276519775,1.483543030644796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4629.294921875,0.0,147.83287048339844,3304.857421875,0.0,1468.048828125,0.4127534329891205,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322073459625,0.1979037225246429,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117846488952636,0.4139187633991241,0.3940403163433075,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529720425605774,0.3836149275302887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240749835968018,0.303887665271759,0.2904252707958221,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.703010618686676,0.1856549531221389,0.8484289050102234,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131842136383,1.0,1.0,0.0,1.0,-2.5383691787719727,2.5383639335632324,5.182196673558792e-06,1.961469054222107,0.6016282439231873,0.6016282439231873,0.0,114.80559539794922,120.0,18551.412109375,-0.0,1430.5631103515625,1.0,283.1499938964844,286.2995300292969,292.3847961425781,293.4811706542969,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662226319313049,1.0,0.0,0.0,1.402321219444275,1.402327299118042,1.312164954470063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4573.6962890625,0.0,129.33248901367188,3304.857421875,0.0,1355.071044921875,0.3954560160636902,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322073459625,0.1979037225246429,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117846488952636,0.4139187633991241,0.3940403163433075,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529720425605774,0.3836149275302887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240749835968018,0.303887665271759,0.2904252707958221,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.703010618686676,0.1856549531221389,0.8484289050102234,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131842136383,1.0,1.0,0.0,1.0,-2.5383691787719727,2.5383639335632324,5.182196673558792e-06,1.961469054222107,0.6016282439231873,0.6016282439231873,0.0,114.80559539794922,120.0,18551.412109375,-0.0,1430.5631103515625,1.0,283.1499938964844,286.2995300292969,292.3847961425781,293.4811706542969,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662226319313049,1.0,0.0,0.0,1.402321219444275,1.402327299118042,1.312164954470063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4573.6962890625,0.0,129.33248901367188,3304.857421875,0.0,1355.071044921875,0.3954560160636902,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343052625656128,0.2157869189977646,0.1969566345214843,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059835076332092,0.4122471511363983,0.3925528526306152,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.651677131652832,0.3888876438140869,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195365071296692,0.3025573790073395,0.2892573773860931,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.698316216468811,0.1845674514770507,0.8439696431159973,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175654888153,1.0,1.0,0.0,1.0,-2.535017967224121,2.53501296043396,5.168555617274251e-06,1.958894848823548,0.5878069400787354,0.5878069400787354,0.0,116.6893310546875,120.0,17934.27734375,-0.0,1434.343994140625,1.0,283.1499938964844,286.337890625,292.3372497558594,293.4032592773437,293.1499938964844,293.1499938964844,283.1499938964844,19987.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548654437065125,1.0,0.0,0.0,1.3390369415283203,1.3390427827835083,1.1964057478053294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4533.271484375,0.0,117.26319885253906,3304.857421875,0.0,1274.405029296875,0.3834212124347687,1.0,0.0,3.0,1.0,0.0
