time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.732710063457489,0.2153515070676803,0.1965969502925872,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583636283876,0.411613255739212,0.3919892013072967,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511121392250061,0.3909227550029754,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.81779545545578,0.302050918340683,0.2888130843639374,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221762657166,0.1841513216495514,0.8422635793685913,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878780245780945,1.0,1.0,0.0,1.0,-2.5337700843811035,2.5337650775909424,5.16348154633306e-06,1.9579366445541384,0.5825237035751343,0.5825237035751343,0.0,117.42526245117188,123.0,17699.970703125,-0.0,1435.89794921875,1.0,283.1499938964844,286.3525390625,292.3190612792969,293.3735656738281,293.1499938964844,293.1499938964844,283.1499938964844,19962.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504903435707092,1.0,0.0,0.0,1.3153663873672483,1.3153722286224363,1.1544812394959081e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4518.0048828125,0.0,112.97319793701172,3304.857421875,0.0,1244.103271484375,0.3789838552474975,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298009395599365,0.2145542204380035,0.1959388256072998,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738263130188,0.4104546308517456,0.3909594714641571,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499821543693542,0.3946764469146728,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145855665206909,0.3011225163936615,0.2879990637302398,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374835014343,0.1833862215280532,0.839126706123352,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885551333427429,1.0,1.0,0.0,1.0,-2.5315051078796387,2.531500101089477,5.15427882419317e-06,1.956197738647461,0.5728045105934143,0.5728045105934143,0.0,118.79460144042967,123.0,17270.92578125,-0.0,1438.8583984375,1.0,283.1499938964844,286.3795471191406,292.2857666015625,293.319091796875,293.1499938964844,293.1499938964844,283.1499938964844,19915.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423743963241577,1.0,0.0,0.0,1.2725220918655396,1.272527813911438,1.0804983219259157e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4490.18798828125,0.0,105.50354766845705,3304.857421875,0.0,1189.074462890625,0.3710412085056305,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268934845924377,0.2137532830238342,0.1952782273292541,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963049650192261,0.4092932343482971,0.3899279534816742,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487248539924622,0.398470938205719,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113265633583069,0.3001885414123535,0.2871806025505066,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489760398865,0.1826141327619552,0.8359610438346863,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892529249191284,1.0,1.0,0.0,1.0,-2.5292441844940186,2.5292391777038574,5.1451015679049306e-06,1.9544624090194704,0.5629783868789673,0.5629783868789673,0.0,120.1938934326172,126.0,16839.927734375,-0.0,1441.947265625,1.0,283.1499938964844,286.4068298339844,292.2523193359375,293.2643127441406,293.1499938964844,293.1499938964844,283.1499938964844,19866.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340660452842712,1.0,0.0,0.0,1.230138063430786,1.2301435470581057,1.0097203784198429e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4462.44970703125,0.0,98.47702026367188,3304.857421875,0.0,1134.38232421875,0.3632999062538147,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227061986923218,0.2125943303108215,0.1943232119083404,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204602241516,0.4076170027256012,0.388440191745758,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.646696150302887,0.403977483510971,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295219421387,0.2988347709178924,0.2859949469566345,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852340698242188,0.1814923733472824,0.8313612341880798,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835786342621,1.0,1.0,0.0,1.0,-2.5259742736816406,2.5259690284729004,5.131842954142485e-06,1.9519528150558472,0.5486477613449097,0.5486477613449097,0.0,122.25012969970705,126.0,16216.634765625,-0.0,1446.542724609375,1.0,283.1499938964844,286.446533203125,292.2041015625,293.1852111816406,293.1499938964844,293.1499938964844,283.1499938964844,19794.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217520236968994,1.0,0.0,0.0,1.170001745223999,1.1700071096420288,9.134114264952586e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4422.73681640625,0.0,89.0996322631836,3304.857421875,0.0,1056.5072021484375,0.3525210320949554,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744619369507,0.2121419459581375,0.193950667977333,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465762138367,0.4069640636444092,0.3878609538078308,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458377242088318,0.4061259329319,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046270608901978,0.2983054518699646,0.2855316400527954,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133863449097,0.18105348944664,0.8295614719390869,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906902015209198,1.0,1.0,0.0,1.0,-2.524693012237549,2.5246877670288086,5.1266533773741685e-06,1.9509695768356323,0.5430188179016113,0.5430188179016113,0.0,123.0603256225586,129.0,15973.658203125,-0.0,1448.359130859375,1.0,283.1499938964844,286.46209716796875,292.1853942871094,293.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168519854545593,1.0,0.0,0.0,1.1469295024871826,1.1469347476959229,8.77741967997281e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4407.39111328125,0.0,85.68009185791016,3304.857421875,0.0,1026.614990234375,0.3484523296356201,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105181962251663,0.1926145106554031,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266973018646,0.3857888579368591,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424328088760376,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758811950684,0.2963999509811401,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794758141040802,0.823091447353363,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594560146332,1.0,1.0,0.0,1.0,-2.5200514793396,2.5200464725494385,5.107875495014014e-06,1.947407960891724,0.5226570963859558,0.5226570963859558,0.0,125.99227905273438,117.0,15105.0556640625,-0.0,1454.908203125,1.0,283.1499938964844,286.5179748535156,292.11895751953125,293.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988474488258362,1.0,0.0,0.0,1.0661379098892212,1.0661427974700928,7.584381478409341e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4353.1826171875,0.0,74.45912170410156,3304.857421875,0.0,922.402587890625,0.3345285356044769,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105181962251663,0.1926145106554031,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266973018646,0.3857888579368591,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424328088760376,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758811950684,0.2963999509811401,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794758141040802,0.823091447353363,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594560146332,1.0,1.0,0.0,1.0,-2.5200514793396,2.5200464725494385,5.107875495014014e-06,1.947407960891724,0.5226570963859558,0.5226570963859558,0.0,125.99227905273438,117.0,15105.0556640625,-0.0,1454.908203125,1.0,283.1499938964844,286.5179748535156,292.11895751953125,293.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988474488258362,1.0,0.0,0.0,1.0661379098892212,1.0661427974700928,7.584381478409341e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4353.1826171875,0.0,74.45912170410156,3304.857421875,0.0,922.402587890625,0.3345285356044769,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581025600433,0.1911024302244186,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648389816284,0.4022480249404907,0.3835317492485046,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394630670547485,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935935974121,0.294438749551773,0.2819985747337341,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616160154342,0.8157355785369873,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336126804352,1.0,1.0,0.0,1.0,-2.5017004013061523,2.501695394515991,5.034172772866441e-06,1.933427333831787,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.3984375,-0.0,1424.568115234375,1.0,283.1499938964844,286.5707702636719,292.0532531738281,292.935546875,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800824761390686,1.0,0.0,0.0,0.9879804849624634,0.9879852533340454,6.513136696639776e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4299.421875,0.0,64.6771469116211,3304.857421875,0.0,823.8737182617188,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581025600433,0.1911024302244186,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648389816284,0.4022480249404907,0.3835317492485046,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394630670547485,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935935974121,0.294438749551773,0.2819985747337341,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616160154342,0.8157355785369873,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336126804352,1.0,1.0,0.0,1.0,-2.5017004013061523,2.501695394515991,5.034172772866441e-06,1.933427333831787,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.3984375,-0.0,1424.568115234375,1.0,283.1499938964844,286.5707702636719,292.0532531738281,292.935546875,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800824761390686,1.0,0.0,0.0,0.9879804849624634,0.9879852533340454,6.513136696639776e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4299.421875,0.0,64.6771469116211,3304.857421875,0.0,823.8737182617188,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071752995252609,0.1894543766975402,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998225927352905,0.3811127841472626,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385292410850525,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223114967346,0.2924246490001678,0.2799623608589172,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356609106063,0.807735025882721,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017215251922,1.0,1.0,0.0,1.0,-2.472977638244629,2.472972631454468,4.919395450997399e-06,1.911275863647461,0.4802919626235962,0.4802919626235962,0.0,119.60746002197266,108.0,13367.537109375,-0.0,1367.513671875,1.0,283.1499938964844,286.6319885253906,291.9888610839844,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606091618537903,1.0,0.0,0.0,0.9124440550804138,0.9124486446380616,5.5552803246428084e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4248.2763671875,0.0,56.17046356201172,3304.857421875,0.0,732.2594604492188,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071752995252609,0.1894543766975402,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998225927352905,0.3811127841472626,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385292410850525,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223114967346,0.2924246490001678,0.2799623608589172,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356609106063,0.807735025882721,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017215251922,1.0,1.0,0.0,1.0,-2.472977638244629,2.472972631454468,4.919395450997399e-06,1.911275863647461,0.4802919626235962,0.4802919626235962,0.0,119.60746002197266,108.0,13367.537109375,-0.0,1367.513671875,1.0,283.1499938964844,286.6319885253906,291.9888610839844,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606091618537903,1.0,0.0,0.0,0.9124440550804138,0.9124486446380616,5.5552803246428084e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4248.2763671875,0.0,56.17046356201172,3304.857421875,0.0,732.2594604492188,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190335988998413,0.2063354700803756,0.1886544227600097,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882431983947754,0.3986028730869293,0.3799194991588592,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386884450912476,0.3985996842384338,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.803366482257843,0.2914085686206817,0.2789588868618011,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324375629425,0.1754315495491027,0.8038833737373352,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033796310425,1.0,1.0,0.0,1.0,-2.461012125015259,2.4610073566436768,4.871687451668549e-06,1.9018940925598145,0.4693155884742737,0.4693155884742737,0.0,117.99403381347656,108.0,12951.619140625,-0.0,1345.8143310546875,1.0,283.1499938964844,286.6630249023437,291.9576110839844,292.7760925292969,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507314205169678,1.0,0.0,0.0,0.8757612705230713,0.8757657408714294,5.117583512515012e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4223.3447265625,0.0,52.35297775268555,3304.857421875,0.0,689.652587890625,0.3040378987789154,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190358638763428,0.2054945528507232,0.1878780573606491,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885616064071655,0.3973814845085144,0.3787482976913452,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387873291969299,0.3969554305076599,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314679145813,0.2903866171836853,0.2779748439788818,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802052855491638,0.1746308505535125,0.8001729249954224,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768197238445282,1.0,1.0,0.0,1.0,-2.451054334640503,2.451049566268921,4.832301783608273e-06,1.8941575288772583,0.4582288563251495,0.4582288563251495,0.0,117.0274658203125,111.0,12543.0654296875,-0.0,1329.4666748046875,1.0,283.1499938964844,286.6956787109375,291.92694091796875,292.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407916307449341,1.0,0.0,0.0,0.8399772644042969,0.8399816751480103,4.707914058599273e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4199.119140625,0.0,48.8138313293457,3304.857421875,0.0,649.2499389648438,0.298688530921936,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222039222717,0.2038028091192245,0.1863573044538498,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329853057861,0.3764415085315704,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384512186050415,0.3963540196418762,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020168542861938,0.288320928812027,0.2760284543037414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265170335769,0.7929528951644897,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110835552215,1.0,1.0,0.0,1.0,-2.4347169399261475,2.434712171554565,4.768062353832647e-06,1.8814762830734253,0.435712069272995,0.435712069272995,0.0,116.26303100585938,114.0,11743.9658203125,-0.0,1306.3057861328125,1.0,283.1499938964844,286.7630615234375,291.864990234375,292.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205277800559998,1.0,0.0,0.0,0.7712443470954895,0.7712485790252686,3.9689666664344265e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4006.230224609375,0.0,42.503944396972656,3304.857421875,0.0,574.0757446289062,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222039222717,0.2038028091192245,0.1863573044538498,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329853057861,0.3764415085315704,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384512186050415,0.3963540196418762,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020168542861938,0.288320928812027,0.2760284543037414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265170335769,0.7929528951644897,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110835552215,1.0,1.0,0.0,1.0,-2.4347169399261475,2.434712171554565,4.768062353832647e-06,1.8814762830734253,0.435712069272995,0.435712069272995,0.0,116.26303100585938,114.0,11743.9658203125,-0.0,1306.3057861328125,1.0,283.1499938964844,286.7630615234375,291.864990234375,292.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205277800559998,1.0,0.0,0.0,0.7712443470954895,0.7712485790252686,3.9689666664344265e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4006.230224609375,0.0,42.503944396972656,3304.857421875,0.0,574.0757446289062,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020909935235977,0.1848594546318054,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.3924717903137207,0.3741653263568878,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372013688087463,0.398447573184967,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395359039307,0.286219835281372,0.2740915715694427,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749723553657532,0.1714044362306594,0.7858667969703674,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.473055750131607,1.0,1.0,0.0,1.0,-2.4218554496765137,2.4218509197235107,4.717830051959027e-06,1.871507287025452,0.4127362072467804,0.4127362072467804,0.0,116.66384887695312,117.0,10969.1767578125,-0.0,1292.3975830078125,1.0,283.1499938964844,286.8316650390625,291.7962951660156,292.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,19067.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498037725687027,1.0,0.0,0.0,0.7064879536628723,0.7064920663833618,3.330450937255591e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3731.264404296875,0.0,37.11153793334961,3304.857421875,0.0,500.9397888183594,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020909935235977,0.1848594546318054,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.3924717903137207,0.3741653263568878,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372013688087463,0.398447573184967,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395359039307,0.286219835281372,0.2740915715694427,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749723553657532,0.1714044362306594,0.7858667969703674,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.473055750131607,1.0,1.0,0.0,1.0,-2.4218554496765137,2.4218509197235107,4.717830051959027e-06,1.871507287025452,0.4127362072467804,0.4127362072467804,0.0,116.66384887695312,117.0,10969.1767578125,-0.0,1292.3975830078125,1.0,283.1499938964844,286.8316650390625,291.7962951660156,292.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,19067.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498037725687027,1.0,0.0,0.0,0.7064879536628723,0.7064920663833618,3.330450937255591e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3731.264404296875,0.0,37.11153793334961,3304.857421875,0.0,500.9397888183594,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.200351670384407,0.183365911245346,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886906147003,0.3718994259834289,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350241899490356,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.793996274471283,0.2840754091739654,0.2721444964408874,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.670494556427002,0.169752687215805,0.7787960171699524,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.4112472534179688,2.4112424850463867,4.676629487221362e-06,1.863297820091248,0.3892940580844879,0.3892940580844879,0.0,117.87360382080078,105.0,10219.220703125,-0.0,1284.6282958984375,1.0,283.1499938964844,286.9001770019531,291.7289733886719,292.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473272830247879,1.0,0.0,0.0,0.6457736492156982,0.6457776427268982,2.7826214221704504e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.53515625,0.0,32.50215530395508,3304.857421875,0.0,431.3713989257813,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.200351670384407,0.183365911245346,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886906147003,0.3718994259834289,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350241899490356,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.793996274471283,0.2840754091739654,0.2721444964408874,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.670494556427002,0.169752687215805,0.7787960171699524,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.4112472534179688,2.4112424850463867,4.676629487221362e-06,1.863297820091248,0.3892940580844879,0.3892940580844879,0.0,117.87360382080078,105.0,10219.220703125,-0.0,1284.6282958984375,1.0,283.1499938964844,286.9001770019531,291.7289733886719,292.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473272830247879,1.0,0.0,0.0,0.6457736492156982,0.6457776427268982,2.7826214221704504e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.53515625,0.0,32.50215530395508,3304.857421875,0.0,431.3713989257813,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.1985599249601364,0.1817032545804977,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.387448102235794,0.3694556057453155,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329441070556641,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561494350433,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440604686737,0.7708619236946106,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458013534546,2.388453483581543,4.589093805407174e-06,1.8458452224731443,0.3652872145175934,0.3652872145175934,0.0,115.27642059326172,108.0,9476.5390625,-0.0,1246.9495849609375,1.0,283.1499938964844,286.96533203125,291.66705322265625,292.2770690917969,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471151232719421,1.0,0.0,0.0,0.5886374115943909,0.5886412858963013,2.312007119087412e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3208.366455078125,0.0,28.5031795501709,3304.857421875,0.0,368.4322509765625,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.1985599249601364,0.1817032545804977,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.387448102235794,0.3694556057453155,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329441070556641,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561494350433,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440604686737,0.7708619236946106,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458013534546,2.388453483581543,4.589093805407174e-06,1.8458452224731443,0.3652872145175934,0.3652872145175934,0.0,115.27642059326172,108.0,9476.5390625,-0.0,1246.9495849609375,1.0,283.1499938964844,286.96533203125,291.66705322265625,292.2770690917969,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471151232719421,1.0,0.0,0.0,0.5886374115943909,0.5886412858963013,2.312007119087412e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3208.366455078125,0.0,28.5031795501709,3304.857421875,0.0,368.4322509765625,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105372548103333,0.1976597011089325,0.1808769702911377,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636763572693,0.3861663341522217,0.3682328462600708,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323420405387878,0.3962841629981994,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.794924259185791,0.2807313799858093,0.2689245343208313,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704795360565186,0.1671864837408065,0.7669181227684021,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658515453338623,1.0,1.0,0.0,1.0,-2.3783791065216064,2.3783743381500244,4.5503079491027165e-06,1.8379387855529783,0.353049486875534,0.353049486875534,0.0,114.44361114501952,108.0,9117.033203125,-0.0,1231.7742919921875,1.0,283.1499938964844,286.99639892578125,291.63800048828125,292.2245178222656,293.1499938964844,293.1499938964844,283.1499938964844,18823.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337385594844818,1.0,0.0,0.0,0.5613290071487427,0.5613328218460083,2.1024632701482915e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3081.515625,0.0,26.697599411010746,3304.857421875,0.0,339.7574157714844,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095404267311096,0.1967564225196838,0.180066704750061,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796987533569336,0.3848806917667389,0.3670242428779602,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316575407981873,0.3961257040500641,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939507961273193,0.2795982360839844,0.2678591012954712,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896651268005,0.166326954960823,0.7630623579025269,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645906388759613,1.0,1.0,0.0,1.0,-2.369849681854248,2.369845151901245,4.517748038779246e-06,1.8313180208206177,0.3407172858715057,0.3407172858715057,0.0,114.11358642578124,111.0,8784.6865234375,-0.0,1220.52978515625,1.0,283.1499938964844,287.0317687988281,291.6102294921875,292.1739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202734529972076,1.0,0.0,0.0,0.5349881649017334,0.534991979598999,1.909773317265717e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2961.1376953125,0.0,25.016748428344727,3304.857421875,0.0,312.91259765625,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451974868774,0.1953079849481582,0.1787873208522796,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772573471069336,0.3828236758708954,0.3651097416877746,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302331686019897,0.3972966074943542,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914184331893921,0.2777714729309082,0.2661621272563934,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668310165405273,0.1649462878704071,0.7569742202758789,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632462561130523,1.0,1.0,0.0,1.0,-2.358064889907837,2.358060359954834,4.472976797842421e-06,1.8221782445907595,0.3207665979862213,0.3207665979862213,0.0,114.19986724853516,111.0,8266.6298828125,-0.0,1207.285888671875,1.0,283.1499938964844,287.0953369140625,291.5696105957031,292.098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18693.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989576399326324,1.0,0.0,0.0,0.4948925971984863,0.4949093759059906,1.6342383446499298e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2780.402099609375,0.0,22.56977081298828,3304.857421875,0.0,273.8514404296875,0.2528139948844909,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.706280529499054,0.1949444860219955,0.1784698963165283,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764828443527222,0.3823086619377136,0.3646342158317566,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.62980055809021,0.3978141844272613,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906327247619629,0.2773115038871765,0.2657385766506195,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660650968551636,0.1645994186401367,0.7554625868797302,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630165994167328,1.0,1.0,0.0,1.0,-2.355408906936645,2.3554043769836426,4.462921424419619e-06,1.820119976997376,0.315733402967453,0.315733402967453,0.0,114.31869506835938,99.0,8139.537109375,-0.0,1204.7149658203125,1.0,283.1499938964844,287.1112670898437,291.5601501464844,292.08111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18672.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937197029590606,1.0,0.0,0.0,0.485226958990097,0.4854998588562011,1.5710257983414522e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2736.943603515625,0.0,22.00984001159668,3304.857421875,0.0,264.7870483398437,0.2517324686050415,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068197131156921,0.1937083899974823,0.1773201525211334,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.751220703125,0.8776748776435852,0.3805636763572693,0.3629511296749115,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284942030906677,0.3943942189216614,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.7914236187934875,0.2757444083690643,0.2642227709293365,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663721799850464,0.1634168773889541,0.7499604821205139,287.7510986328125,289.63201904296875,290.3741760253906,288.6589050292969,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593344032764435,1.0,1.0,0.0,1.0,-2.3394789695739746,2.339474678039551,4.403140792419436e-06,1.807929515838623,0.2987062931060791,0.2987062931060791,0.0,112.5031280517578,99.0,7706.57275390625,-0.0,1179.3077392578125,1.0,283.1499938964844,287.16387939453125,291.5304260253906,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,18547.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765936195850372,1.0,0.0,0.0,0.4531823992729187,0.4651426374912262,1.3703753687366316e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2602.048095703125,0.0,20.664918899536133,3304.857421875,0.0,236.2889862060547,0.2486246526241302,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078820466995239,0.0,0.1767307668924331,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792417645454407,0.0,0.3620970249176025,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054036140442,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.792693018913269,0.0,0.263447642326355,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672608852386475,0.0,0.7471294403076172,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824924468994,2.3298206329345703,4.366998382465681e-06,1.8004757165908811,0.0,0.0,0.0,111.05580139160156,60.0,7492.7197265625,-0.0,1162.6827392578125,0.0,283.1499938964844,287.1892395019531,291.5169372558594,291.999267578125,293.1499938964844,293.1499938964844,278.1499938964844,18458.1328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376932978630066,0.4633985459804535,1.2783013758621564e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,20.38839340209961,3304.857421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.000706011429429,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.3725878000259399,0.0,0.0007434654980897,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.3725878000259399,0.0,0.0005491211777552,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0007434650324285,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,0.0035266722552478,287.8579406738281,294.1499938964844,290.307861328125,288.61529541015625,290.34869384765625,296.6223449707031,286.9018859863281,0.0,0.0,0.7723496556282043,0.7723496556282043,0.2276503443717956,1.0,-0.0075236354023218,0.0075778462924063,-5.421098830993287e-05,-0.0094577753916382,0.0,0.0,0.0,-0.0395651645958423,60.0,1107.652099609375,-0.0,-3.859630396618741e-06,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.813484091071011e-17,5.330735679095935e-17,2.1758081284412413e-22,5.83065930606641e-13,5.830645211438168e-13,1.4347627636515497e-18,0.0,0.0,-0.0,0.0,0.0,6.692878594350286e-29,1.1061654526472365e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,0.0007218310493044,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.000885029847268,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0005424186238087,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,0.0010414583375677,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,0.0031125859823077,287.8559265136719,294.1499938964844,290.2754821777344,288.5949401855469,290.345458984375,296.1773986816406,286.5102233886719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074749938212335,0.0072727701626718,0.0002022234839387,-0.0096724554896354,0.0,0.0,0.0,-0.0397497676312923,60.0,534.966552734375,-0.0,-3.90228024116368e-06,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.343614012054372e-33,1.809726817678684e-33,1.832128730957928e-36,-4.4184352863790576e-18,-4.415255604104403e-18,-3.1795825121483205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0001176752630271,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.0001425384834874,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0001235609524883,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,0.0001320868323091,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,0.0005734885926358,287.85546875,294.1499938964844,290.2373962402344,288.57177734375,290.2489013671875,295.3767395019531,286.3202209472656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0121027985587716,-0.0012572901323437,-0.0108455084264278,-0.0120926359668374,0.0,0.0,0.0,0.0618233792483806,60.0,227.9193572998047,-0.0,-1.1655022547074625e-07,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.848135715297418e-20,-1.4938560360868035e-20,-3.5427963882093605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,9.448710625292732e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.987787780119106e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,7.414090214297175e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.966348443413152e-05,297.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,0.0004716914263553,287.8548278808594,294.1499938964844,290.1987609863281,288.549072265625,290.24859619140625,294.75701904296875,286.2557983398437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010080268839374,0.0006564501672983,0.0003515767166391,-0.0146620878949761,0.0,0.0,0.0,-0.0076966248452663,60.0,95.0826187133789,-0.0,-6.927751883267774e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.306747299737495e-21,-3.220132739467067e-21,-3.086614358322036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.411391511093824e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.911043161991984e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,7.320640725083649e-05,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,9.910618973663075e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.000470115308417,287.8541564941406,294.1499938964844,290.15966796875,288.5268249511719,290.2479858398437,294.2076110839844,286.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028651449829,2.9422544400858897e-08,0.0010028356919065,-0.0153068220242857,0.0,0.0,0.0,-0.0078887231647968,60.0,39.31513977050781,-0.0,-6.858480361415786e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.401133939067337e-21,-3.201255007704315e-21,-3.19987872941463e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
