time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423960,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.41094840527512e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.91020060610026e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,7.319649012060836e-05,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.909988148137928e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.0004700960416812,287.8533630371094,294.1499938964844,290.1200866699219,288.5049743652344,290.2470092773437,293.719482421875,286.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.2033964631780245e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.33271026611328,-0.0,-6.857671053239758e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402103695244456e-21,-3.2010599255578974e-21,-3.2010439716349506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,9.41112157306634e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.910378867061807e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,7.319776341319084e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.910171502269804e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,0.0004701047437265,287.8515319824219,294.1499938964844,290.0397033691406,288.46240234375,290.2440490722656,292.8979797363281,286.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.36403226852417,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021146004576105e-21,-3.201057300228805e-21,-3.201057300228805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,9.41112157306634e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.910378867061807e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,7.319776341319084e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.910171502269804e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,0.0004701047437265,287.8515319824219,294.1499938964844,290.0397033691406,288.46240234375,290.2440490722656,292.8979797363281,286.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.36403226852417,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021146004576105e-21,-3.201057300228805e-21,-3.201057300228805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,9.411651262780651e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.910936205415057e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,7.320188160520047e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,9.910731751006097e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,0.0004701311991084,287.849365234375,294.1499938964844,289.9578552246094,288.4212341308594,290.2396850585937,292.2431335449219,286.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.5258564949035645,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,9.411651262780651e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.910936205415057e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,7.320188160520047e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,9.910731751006097e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,0.0004701311991084,287.849365234375,294.1499938964844,289.9578552246094,288.4212341308594,290.2396850585937,292.2431335449219,286.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.5258564949035645,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.412416693521664e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.911741653922944e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,7.320783333852887e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.911539382301272e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0004701694415416,287.84686279296875,294.1499938964844,289.8747863769531,288.3812866210937,290.23394775390625,291.71685791015625,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.15658187866211,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.412416693521664e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.911741653922944e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,7.320783333852887e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.911539382301272e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0004701694415416,287.84686279296875,294.1499938964844,289.8747863769531,288.3812866210937,290.23394775390625,291.71685791015625,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.15658187866211,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.413291263626888e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.9126627901569e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,7.321462908294052e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.912462701322512e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0004702131263911,287.84405517578125,294.1499938964844,289.7907409667969,288.3423767089844,290.226806640625,291.2899780273437,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.946663379669189,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.413291263626888e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.9126627901569e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,7.321462908294052e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.912462701322512e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0004702131263911,287.84405517578125,294.1499938964844,289.7907409667969,288.3423767089844,290.226806640625,291.2899780273437,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.946663379669189,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.413724183104932e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,9.91311899269931e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,7.321799785131589e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.912920359056444e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,0.000470234779641,287.8425598144531,294.1499938964844,289.7484436035156,288.3232727050781,290.2227478027344,291.1065673828125,286.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.768695831298828,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.41411271924153e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,9.913527173921466e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,7.322101737372577e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.913329995470122e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,0.0004702541627921,287.8409729003906,294.1499938964844,289.7059631347656,288.3043518066406,290.21832275390625,290.94000244140625,286.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577541351318359,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.414542728336528e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.91398046608083e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,7.32243643142283e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,9.91378547041677e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,0.0004702756705228,287.83807373046875,294.1499938964844,289.6309509277344,288.27154541015625,290.2096862792969,290.6817932128906,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.2348713874816895,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.414565283805132e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,9.914004476740956e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,7.322453893721104e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.913809481076896e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0004702767764683,287.837646484375,294.1499938964844,289.6206970214844,288.26708984375,290.2084350585937,290.6496276855469,286.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184140264987,0.0,0.0,0.0,-0.0079097244888544,60.0,7.18842363357544,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.414263331564145e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.913685789797456e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.322218880290166e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.91349370451644e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0004702617006842,287.8341064453125,294.1499938964844,289.5351867675781,288.2304382324219,290.1972351074219,290.4058532714844,286.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808400630950928,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.414263331564145e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.913685789797456e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.322218880290166e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.91349370451644e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0004702617006842,287.8341064453125,294.1499938964844,289.5351867675781,288.2304382324219,290.1972351074219,290.4058532714844,286.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808400630950928,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.412811778020114e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.912157111102716e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.321089651668444e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.911967208608984e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.0004701892030425,287.830322265625,294.1499938964844,289.4496765136719,288.1942443847656,290.1847229003906,290.1983947753906,286.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444028377532959,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.412811778020114e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.912157111102716e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.321089651668444e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.911967208608984e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.0004701892030425,287.830322265625,294.1499938964844,289.4496765136719,288.1942443847656,290.1847229003906,290.1983947753906,286.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444028377532959,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.409846097696573e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.909034270094708e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.318782445508987e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.908846550388262e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004700410645455,287.82635498046875,294.1499938964844,289.3644104003906,288.1583557128906,290.1708984375,290.0193786621094,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096651077270508,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.409846097696573e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.909034270094708e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.318782445508987e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.908846550388262e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004700410645455,287.82635498046875,294.1499938964844,289.3644104003906,288.1583557128906,290.1708984375,290.0193786621094,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096651077270508,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,9.407698962604628e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,9.90677290246822e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,7.317112613236532e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,9.906586637953296e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0004699337878264,287.8243103027344,294.1499938964844,289.3219299316406,288.1405334472656,290.1635131835937,289.9385986328125,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929378986358643,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.40506943152286e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.90400367300026e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,7.315067341551185e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.9038181360811e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,0.0004698024422395,287.8222045898437,294.1499938964844,289.2796325683594,288.1227111816406,290.1557922363281,289.8628234863281,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766312122344971,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.39828678383492e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.89686159300618e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,7.309792272280902e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.896678966470064e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0004694636445492,287.8179016113281,294.1499938964844,289.195556640625,288.087158203125,290.1394958496094,289.7240295410156,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452461242675781,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.39828678383492e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.89686159300618e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,7.309792272280902e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.896678966470064e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0004694636445492,287.8179016113281,294.1499938964844,289.195556640625,288.087158203125,290.1394958496094,289.7240295410156,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452461242675781,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.389430488226937e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.887535270536318e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,7.302903395611793e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.887354826787488e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.0004690212663263,287.8134460449219,294.1499938964844,289.11248779296875,288.0516052246094,290.1220397949219,289.5995483398437,286.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154444694519043,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.389430488226937e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.887535270536318e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,7.302903395611793e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.887354826787488e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.0004690212663263,287.8134460449219,294.1499938964844,289.11248779296875,288.0516052246094,290.1220397949219,289.5995483398437,286.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154444694519043,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.378563117934392e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.876090916804968e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,7.294450915651396e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.875912655843422e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0004684783925767,287.808837890625,294.1499938964844,289.0306396484375,288.0159606933594,290.1034240722656,289.4866027832031,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.87139892578125,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.378563117934392e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.876090916804968e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,7.294450915651396e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.875912655843422e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0004684783925767,287.808837890625,294.1499938964844,289.0306396484375,288.0159606933594,290.1034240722656,289.4866027832031,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.87139892578125,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,9.862721344688909e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.284575985977426e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.862545994110404e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0004678442492149,287.8041076660156,294.1499938964844,288.95025634765625,287.9800720214844,290.0837097167969,289.3831787109375,286.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,4.602504730224609,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,9.862721344688909e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.284575985977426e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.862545994110404e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0004678442492149,287.8041076660156,294.1499938964844,288.95025634765625,287.9800720214844,290.0837097167969,289.3831787109375,286.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,4.602504730224609,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.358918032376096e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,9.855403914116324e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,7.279171404661611e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.855229291133584e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,0.0004674971278291,287.8017272949219,294.1499938964844,288.91070556640625,287.9620361328125,290.073486328125,289.33453369140625,286.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673343262564e-09,0.000997323077172,-0.0135968839749693,0.0,0.0,0.0,-0.0075650201179087,60.0,4.473089218139648,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.351621702080593e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.847719775279984e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.273496157722548e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.847546607488766e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0004671326314564,287.7992858886719,294.1499938964844,288.8716125488281,287.9439392089844,290.06298828125,289.2877197265625,286.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346872806549072,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.33679984882474e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.832111391006038e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,7.261967402882874e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.831940406002104e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,0.0004663922591134,287.7945861816406,294.1499938964844,288.79791259765625,287.90887451171875,290.04217529296875,289.2024230957031,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.113110065460205,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.336162474937736e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.83144054771401e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,7.261471910169348e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.831270290305838e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0004663604195229,287.7943725585937,294.1499938964844,288.7948913574219,287.90740966796875,290.0412902832031,289.1990051269531,286.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103606700897217,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.319852688349783e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.814264922169968e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.248786278069019e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,9.81409684754908e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004655457159969,287.78936767578125,294.1499938964844,288.7203674316406,287.87042236328125,290.0186767578125,289.1161804199219,286.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8719441890716553,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.319852688349783e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.814264922169968e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.248786278069019e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,9.81409684754908e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004655457159969,287.78936767578125,294.1499938964844,288.7203674316406,287.87042236328125,290.0186767578125,289.1161804199219,286.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8719441890716553,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,9.303048136644064e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.796569065656512e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,7.2357157478109e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.79640317382291e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,0.0004647063033189,287.7843017578125,294.1499938964844,288.6482849121094,287.8329162597656,289.9952087402344,289.03857421875,286.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.651035785675049,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,9.303048136644064e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.796569065656512e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,7.2357157478109e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.79640317382291e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,0.0004647063033189,287.7843017578125,294.1499938964844,288.6482849121094,287.8329162597656,289.9952087402344,289.03857421875,286.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.651035785675049,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.286074055125936e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.778694220585749e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,7.222514250315726e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.778531239135192e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,0.0004638584214262,287.7791442871094,294.1499938964844,288.57891845703125,287.7947998046875,289.9709777832031,288.9656677246094,286.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.440134048461914,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.286074055125936e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.778694220585749e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,7.222514250315726e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.778531239135192e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,0.0004638584214262,287.7791442871094,294.1499938964844,288.57891845703125,287.7947998046875,289.9709777832031,288.9656677246094,286.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.440134048461914,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
