time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.277613571612164e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.76978481048718e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,7.215933146653697e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.769622556632385e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,0.0004634358047042,287.77655029296875,294.1499938964844,288.5453186035156,287.7755126953125,289.95855712890625,288.9308776855469,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.338220357894897,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.26921347854659e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.760939428815618e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,7.209400064311922e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.760778630152343e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,0.0004630162147805,287.77392578125,294.1499938964844,288.5124816894531,287.75604248046875,289.94598388671875,288.8970947265625,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.23850417137146,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.252703603124246e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.743553528096528e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,7.196558726718649e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.743394184624776e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0004621914995368,287.7686767578125,294.1499938964844,288.4491882324219,287.716552734375,289.9203796386719,288.8325500488281,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0454113483428955,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.252703603124246e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.743553528096528e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,7.196558726718649e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.743394184624776e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0004621914995368,287.7686767578125,294.1499938964844,288.4491882324219,287.716552734375,289.9203796386719,288.8325500488281,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0454113483428955,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.236730693373828e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.726732969284058e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,7.184135029092431e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.726576536195353e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004613936180248,287.76336669921875,294.1499938964844,288.38934326171875,287.67626953125,289.8941650390625,288.77178955078125,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.860227108001709,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.236730693373828e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.726732969284058e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,7.184135029092431e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.726576536195353e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004613936180248,287.76336669921875,294.1499938964844,288.38934326171875,287.67626953125,289.8941650390625,288.77178955078125,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.860227108001709,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.221442451234908e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.710634185466915e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,7.172244659159333e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.710479207569732e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0004606299626175,287.7580261230469,294.1499938964844,288.3331604003906,287.6351318359375,289.867431640625,288.71466064453125,286.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.682316541671753,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.221442451234908e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.710634185466915e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,7.172244659159333e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.710479207569732e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0004606299626175,287.7580261230469,294.1499938964844,288.3331604003906,287.6351318359375,289.867431640625,288.71466064453125,286.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.682316541671753,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.69537504715845e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,7.160974200814962e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.695222979644312e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,0.000459906150354,287.7526550292969,294.1499938964844,288.2809143066406,287.5930480957031,289.8403015136719,288.6610412597656,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.511064291000366,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.69537504715845e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,7.160974200814962e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.695222979644312e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,0.000459906150354,287.7526550292969,294.1499938964844,288.2809143066406,287.5930480957031,289.8403015136719,288.6610412597656,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.511064291000366,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.200035128742456e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.68809035839513e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,7.155593630159274e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.687939018476754e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,0.000459560600575,287.7499694824219,294.1499938964844,288.2563171386719,287.5716552734375,289.8265686035156,288.6354675292969,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4277431964874268,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.19334779609926e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,9.68104795902036e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,7.150392048060894e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.680898074293508e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,0.000459226546809,287.7472839355469,294.1499938964844,288.2327880859375,287.54998779296875,289.8127746582031,288.6107482910156,286.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862341612577,0.0,0.0,0.0,-0.0065412414260208,60.0,2.345866680145264,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.667724225437269e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,7.140551315387711e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,9.66757579590194e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,0.0004585945280268,287.7418518066406,294.1499938964844,288.1890563964844,287.505859375,289.78497314453125,288.5636901855469,286.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1861348152160645,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.667724225437269e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,7.140551315387711e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,9.66757579590194e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,0.0004585945280268,287.7418518066406,294.1499938964844,288.1890563964844,287.505859375,289.78497314453125,288.5636901855469,286.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1861348152160645,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.16905191843398e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,9.655463509261608e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,7.131495658541098e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.655317262513564e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,0.0004580129461828,287.7364196777344,294.1499938964844,288.1499938964844,287.4605712890625,289.7569885253906,288.5197448730469,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075076662,3.1834541669439886e-09,0.0009770719334483,-0.0073920851573348,0.0,0.0,0.0,-0.0063909892924129,60.0,2.031369924545288,-0.0,-6.509011996058689e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.16905191843398e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,9.655463509261608e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,7.131495658541098e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.655317262513564e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,0.0004580129461828,287.7364196777344,294.1499938964844,288.1499938964844,287.4605712890625,289.7569885253906,288.5197448730469,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075076662,3.1834541669439886e-09,0.0009770719334483,-0.0073920851573348,0.0,0.0,0.0,-0.0063909892924129,60.0,2.031369924545288,-0.0,-6.509011996058689e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.646720718592404e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,7.12503824615851e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.646576654631644e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,0.0004575982457026,287.7309875488281,294.1499938964844,288.11572265625,287.4170227050781,289.7288818359375,288.4787292480469,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079839494546377e-09,0.0009761857218109,-0.007120587863028,0.0,0.0,0.0,-0.0063396217301487,60.0,1.882486820220948,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.646720718592404e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,7.12503824615851e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.646576654631644e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,0.0004575982457026,287.7309875488281,294.1499938964844,288.11572265625,287.4170227050781,289.7288818359375,288.4787292480469,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079839494546377e-09,0.0009761857218109,-0.007120587863028,0.0,0.0,0.0,-0.0063396217301487,60.0,1.882486820220948,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.157718886854128e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.643528755987064e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,7.122680835891515e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.643386874813586e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,0.0004574468475766,287.7255249023437,294.1499938964844,288.08612060546875,287.3780822753906,289.7007141113281,288.43975830078125,286.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419018415273062e-09,0.0009758611558936,-0.0070211812853813,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7434477806091309,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.157718886854128e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.643528755987064e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,7.122680835891515e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.643386874813586e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,0.0004574468475766,287.7255249023437,294.1499938964844,288.08612060546875,287.3780822753906,289.7007141113281,288.43975830078125,286.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419018415273062e-09,0.0009758611558936,-0.0070211812853813,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7434477806091309,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.158020111499354e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,9.64384598773904e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,7.122915121726692e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.643704106565564e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,0.0004574618651531,287.7228088378906,294.1499938964844,288.0729675292969,287.3602294921875,289.6866455078125,288.4208068847656,286.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.677994728088379,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,9.159468027064575e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.645370300859212e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,7.124040712369606e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.645229147281498e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.0004575341881718,287.7200622558594,294.1499938964844,288.0609130859375,287.3434143066406,289.6725769042969,288.402099609375,287.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635205483520167e-09,0.0009760458488017,-0.0070778280496597,0.0,0.0,0.0,-0.0063315303996205,60.0,1.61521315574646,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.651892469264568e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,7.128857396310195e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.651752770878376e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,0.0004578435618896,287.714599609375,294.1499938964844,288.0398254394531,287.3128662109375,289.6445007324219,288.3652038574219,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524951206202e-09,0.0009767041774466,-0.007279600482434,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4973191022872925,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.651892469264568e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,7.128857396310195e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.651752770878376e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,0.0004578435618896,287.714599609375,294.1499938964844,288.0398254394531,287.3128662109375,289.6445007324219,288.3652038574219,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524951206202e-09,0.0009767041774466,-0.007279600482434,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4973191022872925,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,9.66285660979338e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,7.136956264730543e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.662719094194472e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0004583637055475,287.7091064453125,294.1499938964844,288.0226745605469,287.2861328125,289.6165771484375,288.3287353515625,287.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700984142763904e-09,0.0009778121020644,-0.0076191155239939,0.0,0.0,0.0,-0.0064339386299252,60.0,1.3892008066177368,-0.0,-6.518888540085754e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,9.66285660979338e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,7.136956264730543e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.662719094194472e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0004583637055475,287.7091064453125,294.1499938964844,288.0226745605469,287.2861328125,289.6165771484375,288.3287353515625,287.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700984142763904e-09,0.0009778121020644,-0.0076191155239939,0.0,0.0,0.0,-0.0064339386299252,60.0,1.3892008066177368,-0.0,-6.518888540085754e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.190542186843233e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,9.67809246503748e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,7.148209260776639e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.677956404630096e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,0.0004590864409692,287.70361328125,294.1499938964844,288.0091857910156,287.26300048828125,289.5888366699219,288.29254150390625,287.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2902190685272217,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.190542186843233e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,9.67809246503748e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,7.148209260776639e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.677956404630096e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,0.0004590864409692,287.70361328125,294.1499938964844,288.0091857910156,287.26300048828125,289.5888366699219,288.29254150390625,287.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2902190685272217,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,9.208918345393612e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.697443601908162e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,7.16250142431818e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.6973089966923e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.000460004346678,287.6981201171875,294.1499938964844,287.9991455078125,287.2431945800781,289.5613098144531,288.2567749023437,287.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1997331380844116,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,9.208918345393612e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.697443601908162e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,7.16250142431818e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.6973089966923e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.000460004346678,287.6981201171875,294.1499938964844,287.9991455078125,287.2431945800781,289.5613098144531,288.2567749023437,287.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1997331380844116,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,9.219518688041715e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.708606376079842e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,7.170746539486572e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,9.70847249845974e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,0.0004605338908731,287.69537353515625,294.1499938964844,287.99530029296875,287.2344970703125,289.5476379394531,288.2391357421875,287.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021276334259e-09,0.0009824373992159,-0.0090364404022693,0.0,0.0,0.0,-0.0067020966671407,60.0,1.157532811164856,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.231024887412786e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.720723028294742e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,7.179695967352018e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.720589878270404e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,0.000461108633317,287.692626953125,294.1499938964844,287.99224853515625,287.2265319824219,289.5340576171875,288.2217102050781,287.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.11724853515625,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.74766371655278e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,7.199593528639525e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.7475312941242e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0004623865825124,287.6871032714844,294.1499938964844,287.9883117675781,287.21270751953125,289.5071105957031,288.1878662109375,287.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291535487484e-09,0.0009863870218396,-0.0102466521784663,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0421583652496338,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.74766371655278e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,7.199593528639525e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.7475312941242e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0004623865825124,287.6871032714844,294.1499938964844,287.9883117675781,287.21270751953125,289.5071105957031,288.1878662109375,287.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291535487484e-09,0.0009863870218396,-0.0102466521784663,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0421583652496338,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.285299893235788e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.777877130545676e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.77774616330862e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,0.0004638198006432,287.6816101074219,294.1499938964844,287.9870300292969,287.2015380859375,289.4804992675781,288.1559143066406,287.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257510740421e-09,0.0009894425747916,-0.0111828949302434,0.0,0.0,0.0,-0.0071082268841564,60.0,0.9739916920661926,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.285299893235788e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.777877130545676e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.77774616330862e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,0.0004638198006432,287.6816101074219,294.1499938964844,287.9870300292969,287.2015380859375,289.4804992675781,288.1559143066406,287.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257510740421e-09,0.0009894425747916,-0.0111828949302434,0.0,0.0,0.0,-0.0071082268841564,60.0,0.9739916920661926,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,9.316577052231878e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,9.8108132078778e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,7.246236054925248e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,9.810683695832267e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,0.0004653821524698,287.67608642578125,294.1499938964844,287.9882202148437,287.1927185058594,289.45428466796875,288.12664794921875,287.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.0198165624237845e-09,0.0009927736828103,-0.0122035155072808,0.0,0.0,0.0,-0.0073013482615351,60.0,0.912275493144989,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,9.316577052231878e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,9.8108132078778e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,7.246236054925248e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,9.810683695832267e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,0.0004653821524698,287.67608642578125,294.1499938964844,287.9882202148437,287.1927185058594,289.45428466796875,288.12664794921875,287.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.0198165624237845e-09,0.0009927736828103,-0.0122035155072808,0.0,0.0,0.0,-0.0073013482615351,60.0,0.912275493144989,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.349777246825396e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,9.845774911809713e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,7.272058428497985e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.845646127359942e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,0.0004670405760407,287.6705627441406,294.1499938964844,287.9916076660156,287.1860656738281,289.4284973144531,288.100830078125,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.433336003335398e-09,0.0009963096817955,-0.0132868699729442,0.0,0.0,0.0,-0.0075063477270305,60.0,0.8564932942390442,-0.0,-6.767898952375617e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
