time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.349777246825396e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,9.845774911809713e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,7.272058428497985e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.845646127359942e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,0.0004670405760407,287.6705627441406,294.1499938964844,287.9916076660156,287.1860656738281,289.4284973144531,288.100830078125,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.433336003335398e-09,0.0009963096817955,-0.0132868699729442,0.0,0.0,0.0,-0.0075063477270305,60.0,0.8564932942390442,-0.0,-6.767898952375617e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.3668517365586e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.863755258265884e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,7.285338506335393e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,9.863627201411872e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,0.0004678934928961,287.6678161621094,294.1499938964844,287.9940490722656,287.1834716796875,289.415771484375,288.08941650390625,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646008549575754e-09,0.0009981283219531,-0.0138440188020467,0.0,0.0,0.0,-0.0076117785647511,60.0,0.8307318091392517,-0.0,-6.792631523921956e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.384086297359318e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.88190367934294e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,7.298743003048003e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.881776350084692e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,0.000468754384201,287.6650390625,294.1499938964844,287.9969482421875,287.1813049316406,289.4031677246094,288.0791320800781,287.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860674612279126e-09,0.0009999638423323,-0.0144063774496316,0.0,0.0,0.0,-0.0077181980013847,60.0,0.8089087009429932,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.918249998008832e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,7.325588376261294e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.918123396346346e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,0.0004704784951172,287.6595458984375,294.1499938964844,288.0039978027344,287.1781921386719,289.3782958984375,288.0618896484375,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290587162283145e-09,0.0010036401217803,-0.0155325755476951,0.0,0.0,0.0,-0.0079313237220048,60.0,0.7989612817764282,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.918249998008832e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,7.325588376261294e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.918123396346346e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,0.0004704784951172,287.6595458984375,294.1499938964844,288.0039978027344,287.1781921386719,289.3782958984375,288.0618896484375,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290587162283145e-09,0.0010036401217803,-0.0155325755476951,0.0,0.0,0.0,-0.0079313237220048,60.0,0.7989612817764282,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.452491212869064e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.95393711491488e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,7.351946260314435e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.953811240848154e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0004721713194157,287.6540222167969,294.1499938964844,288.01251220703125,287.1765441894531,289.3539123535156,288.0494079589844,287.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712695732602468e-09,0.0010072495788335,-0.0166382733732461,0.0,0.0,0.0,-0.0081405816599726,60.0,0.7923224568367004,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.452491212869064e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.95393711491488e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,7.351946260314435e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.953811240848154e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0004721713194157,287.6540222167969,294.1499938964844,288.01251220703125,287.1765441894531,289.3539123535156,288.0494079589844,287.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712695732602468e-09,0.0010072495788335,-0.0166382733732461,0.0,0.0,0.0,-0.0081405816599726,60.0,0.7923224568367004,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.485154441790657e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.988332749344409e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,7.377351721515879e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.988209058064967e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0004738029383588,287.64849853515625,294.1499938964844,288.0222473144531,287.1760559082031,289.3300476074219,288.0416259765625,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536515887148e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7867142558097839,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.485154441790657e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.988332749344409e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,7.377351721515879e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.988209058064967e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0004738029383588,287.64849853515625,294.1499938964844,288.0222473144531,287.1760559082031,289.3300476074219,288.0416259765625,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536515887148e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7867142558097839,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.516494174022228e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,0.0001002133503789,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,7.401726907119155e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,0.000100212120742,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004753684333991,287.6430053710937,294.1499938964844,288.032958984375,287.1764831542969,289.3067321777344,288.0382080078125,287.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140739614143,7.509885158185625e-09,0.0010140663944184,-0.0187263153493404,0.0,0.0,0.0,-0.0085357837378978,60.0,0.7817351818084717,-0.0,-7.011316682792312e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.516494174022228e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,0.0001002133503789,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,7.401726907119155e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,0.000100212120742,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004753684333991,287.6430053710937,294.1499938964844,288.032958984375,287.1764831542969,289.3067321777344,288.0382080078125,287.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140739614143,7.509885158185625e-09,0.0010140663944184,-0.0187263153493404,0.0,0.0,0.0,-0.0085357837378978,60.0,0.7817351818084717,-0.0,-7.011316682792312e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.531823161523788e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.0001003747747745,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,7.413649291265756e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0001003735524136,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.0004761341551784,287.6402587890625,294.1499938964844,288.0386047363281,287.177001953125,289.2952880859375,288.0380554199219,287.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700811543998043e-09,0.0010156990028917,-0.0192263647913932,0.0,0.0,0.0,-0.008630434051156,60.0,0.7794767618179321,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.547171794110908e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.000100536395621,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,7.425586954923347e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.000100535180536,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,0.0004769008082803,287.63751220703125,294.1499938964844,288.0444030761719,287.1776428222656,289.2839660644531,288.0387878417969,287.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173416230827,7.89197596162694e-09,0.0010173337068408,-0.0197270233184099,0.0,0.0,0.0,-0.0087252026423811,60.0,0.777367889881134,-0.0,-7.056573991803816e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0001008672770694,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,7.450025441357866e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001008660765364,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0004784704069606,287.6320495605469,294.1499938964844,288.05633544921875,287.1792907714844,289.2617492675781,288.0423889160156,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519736140966,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7735616564750671,-0.0,-7.103081856030259e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0001008672770694,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,7.450025441357866e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001008660765364,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0004784704069606,287.6320495605469,294.1499938964844,288.05633544921875,287.1792907714844,289.2617492675781,288.0423889160156,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519736140966,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7735616564750671,-0.0,-7.103081856030259e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.61128098424524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0001012115026242,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,7.475449092453346e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0001012103020912,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0004801032191608,287.6265869140625,294.1499938964844,288.0685119628906,287.1811218261719,289.2400817871094,288.0487976074219,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690497210750436e-09,0.0010241616982966,-0.0218181870877742,0.0,0.0,0.0,-0.0091210631653666,60.0,0.7703881859779358,-0.0,-7.151626135737389e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.61128098424524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0001012115026242,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,7.475449092453346e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0001012103020912,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0004801032191608,287.6265869140625,294.1499938964844,288.0685119628906,287.1811218261719,289.2400817871094,288.0487976074219,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690497210750436e-09,0.0010241616982966,-0.0218181870877742,0.0,0.0,0.0,-0.0091210631653666,60.0,0.7703881859779358,-0.0,-7.151626135737389e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.644485544413328e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0001015611560433,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,7.50127510400489e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0001015599773381,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0004817618755623,287.6211242675781,294.1499938964844,288.0806884765625,287.1829528808594,289.2189636230469,288.0572509765625,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104086373667997e-09,0.0010276981629431,-0.0229011829942464,0.0,0.0,0.0,-0.0093260966241359,60.0,0.7676736116409302,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.644485544413328e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0001015611560433,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,7.50127510400489e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0001015599773381,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0004817618755623,287.6211242675781,294.1499938964844,288.0806884765625,287.1829528808594,289.2189636230469,288.0572509765625,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104086373667997e-09,0.0010276981629431,-0.0229011829942464,0.0,0.0,0.0,-0.0093260966241359,60.0,0.7676736116409302,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.677191701484844e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0001019055707729,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,7.526713307015598e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,0.0001019043993437,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.000483395619085,287.6156921386719,294.1499938964844,288.0926513671875,287.1845703125,289.1983642578125,288.06719970703125,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7652402520179749,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.677191701484844e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0001019055707729,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,7.526713307015598e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,0.0001019043993437,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.000483395619085,287.6156921386719,294.1499938964844,288.0926513671875,287.1845703125,289.1983642578125,288.06719970703125,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7652402520179749,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.692965977592394e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,0.0001020716808852,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,7.538982026744634e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.000102070509456,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,0.000484183547087,287.61297607421875,294.1499938964844,288.09844970703125,287.1851806640625,289.1882629394531,288.07257080078125,287.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707945558545816e-09,0.0010328617645427,-0.024482263252139,0.0,0.0,0.0,-0.0096254562959074,60.0,0.7640610933303833,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.70816909102723e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0001022317737806,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,7.550806913059205e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,0.0001022306169033,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,0.0004849430115427,287.6102600097656,294.1499938964844,288.1040954589844,287.1856689453125,289.1783142089844,288.0780944824219,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731319123166e-09,0.0010344811016693,-0.024978045374155,0.0,0.0,0.0,-0.0097193336114287,60.0,0.7628678679466248,-0.0,-7.296485193819535e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0001025256933644,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.572515460196882e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0001025245437631,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0004863372305408,287.6048889160156,294.1499938964844,288.11480712890625,287.18603515625,289.1587219238281,288.08935546875,287.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244949777415968e-08,0.0010374537669122,-0.0258881468325853,0.0,0.0,0.0,-0.0098916720598936,60.0,0.7602993845939636,-0.0,-7.338482532759373e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0001025256933644,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.572515460196882e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0001025245437631,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0004863372305408,287.6048889160156,294.1499938964844,288.11480712890625,287.18603515625,289.1587219238281,288.08935546875,287.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244949777415968e-08,0.0010374537669122,-0.0258881468325853,0.0,0.0,0.0,-0.0098916720598936,60.0,0.7602993845939636,-0.0,-7.338482532759373e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.759580279933287e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0001027731632348,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,7.590793393319473e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0001027720209094,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0004875111044384,287.5995178222656,294.1499938964844,288.1245422363281,287.1854553222656,289.1396789550781,288.1004943847656,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537625882989232e-08,0.0010399564635008,-0.0266543105244636,0.0,0.0,0.0,-0.0100367646664381,60.0,0.7572312951087952,-0.0,-7.37393364147465e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.759580279933287e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0001027731632348,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,7.590793393319473e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0001027720209094,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0004875111044384,287.5995178222656,294.1499938964844,288.1245422363281,287.1854553222656,289.1396789550781,288.1004943847656,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537625882989232e-08,0.0010399564635008,-0.0266543105244636,0.0,0.0,0.0,-0.0100367646664381,60.0,0.7572312951087952,-0.0,-7.37393364147465e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,9.777671220945194e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,0.000102963669633,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,7.60486364015378e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0001029625418595,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0004884147783741,287.5941772460937,294.1499938964844,288.133056640625,287.1836853027344,289.1211242675781,288.11102294921875,287.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.0762901681005133e-08,0.0010418829042464,-0.0272440053522586,0.0,0.0,0.0,-0.0101484442129731,60.0,0.753465473651886,-0.0,-7.401278168117642e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,9.777671220945194e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,0.000102963669633,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,7.60486364015378e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0001029625418595,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0004884147783741,287.5941772460937,294.1499938964844,288.133056640625,287.1836853027344,289.1211242675781,288.11102294921875,287.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.0762901681005133e-08,0.0010418829042464,-0.0272440053522586,0.0,0.0,0.0,-0.0101484442129731,60.0,0.753465473651886,-0.0,-7.401278168117642e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.78930329438299e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,0.0001030861531035,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,7.613910565851256e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0001030850398819,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0004889958072453,287.5888671875,294.1499938964844,288.1401062011719,287.18048095703125,289.10302734375,288.1206359863281,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907696079698326e-08,0.0010431212140247,-0.0276230126619339,0.0,0.0,0.0,-0.0102202259004116,60.0,0.7487252950668335,-0.0,-7.418881153853364e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.78930329438299e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,0.0001030861531035,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,7.613910565851256e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0001030850398819,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0004889958072453,287.5888671875,294.1499938964844,288.1401062011719,287.18048095703125,289.10302734375,288.1206359863281,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907696079698326e-08,0.0010431212140247,-0.0276230126619339,0.0,0.0,0.0,-0.0102202259004116,60.0,0.7487252950668335,-0.0,-7.418881153853364e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.79261239990592e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,0.0001031210049404,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,7.616484072059393e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,0.0001031198989949,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0004891611170023,287.5862121582031,294.1499938964844,288.1430053710937,287.1782531738281,289.0941467285156,288.125,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948858708559328e-08,0.0010434732539579,-0.027730755507946,0.0,0.0,0.0,-0.010240632109344,60.0,0.7459486722946167,-0.0,-7.423889059055e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.79390533757396e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,0.0001031346182571,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,7.617489609401673e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.0001031335195875,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,0.0004892257275059,287.5835876464844,294.1499938964844,288.1454467773437,287.17559814453125,289.0853576660156,288.1290283203125,287.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436215670779,1.0964897434462273e-08,0.0010436106240376,-0.0277727376669645,0.0,0.0,0.0,-0.0102485846728086,60.0,0.7438061237335205,-0.0,-7.425840919950134e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.790551848709585e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001030993007589,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,7.614881178596988e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0001030982166412,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0004890582058578,287.5783386230469,294.1499938964844,288.1488037109375,287.1687927246094,289.0680847167969,288.1357727050781,287.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0922969195803487e-08,0.001043252297677,-0.0276629906147718,0.0,0.0,0.0,-0.0102277994155883,60.0,0.7460034489631653,-0.0,-7.420739223107375e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.790551848709585e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001030993007589,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,7.614881178596988e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0001030982166412,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0004890582058578,287.5783386230469,294.1499938964844,288.1488037109375,287.1687927246094,289.0680847167969,288.1357727050781,287.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0922969195803487e-08,0.001043252297677,-0.0276629906147718,0.0,0.0,0.0,-0.0102277994155883,60.0,0.7460034489631653,-0.0,-7.420739223107375e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.779403626453131e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.0001029819031828,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,7.606210419908166e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.000102980833617,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0004885013331659,287.5731811523437,294.1499938964844,288.1499938964844,287.1598815917969,289.0511779785156,288.1407470703125,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783917758772077e-08,0.0010420635808259,-0.027299016714096,0.0,0.0,0.0,-0.0101588675752282,60.0,0.7458972930908203,-0.0,-7.403831858709965e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.779403626453131e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.0001029819031828,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,7.606210419908166e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.000102980833617,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0004885013331659,287.5731811523437,294.1499938964844,288.1499938964844,287.1598815917969,289.0511779785156,288.1407470703125,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783917758772077e-08,0.0010420635808259,-0.027299016714096,0.0,0.0,0.0,-0.0101588675752282,60.0,0.7458972930908203,-0.0,-7.403831858709965e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0001027913822326,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,7.592138717882335e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0001027903272188,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0004875975719187,287.5680236816406,294.1499938964844,288.1499938964844,287.1498107910156,289.0346069335937,288.1440124511719,287.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7441612482070923,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0001027913822326,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,7.592138717882335e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0001027903272188,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0004875975719187,287.5680236816406,294.1499938964844,288.1499938964844,287.1498107910156,289.0346069335937,288.1440124511719,287.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7441612482070923,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
