time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.737956861499696e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0001025454475893,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.573974289698526e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.0001025444144033,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.0004864309739787,287.5629577636719,294.1499938964844,288.1499938964844,287.13970947265625,289.0184020996094,288.1460876464844,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.741644561290741,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.737956861499696e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0001025454475893,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.573974289698526e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.0001025444144033,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.0004864309739787,287.5629577636719,294.1499938964844,288.1499938964844,287.13970947265625,289.0184020996094,288.1460876464844,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.741644561290741,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,9.724802657729016e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0001024069279083,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,7.563742838101462e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0001024059019982,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,0.0004857738967984,287.5604248046875,294.1499938964844,288.1499938964844,287.1346740722656,289.0104064941406,288.1468200683594,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103236469660716e-08,0.0010362436296418,-0.0255171526223421,0.0,0.0,0.0,-0.0098214270547032,60.0,0.740234911441803,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.710558515507728e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0001022569267661,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,7.552663737442344e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.000102255908132,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0004850623663514,287.55792236328125,294.1499938964844,288.1499938964844,287.129638671875,289.00250244140625,288.1473999023437,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925678057243204e-09,0.0010347254574298,-0.0250523053109645,0.0,0.0,0.0,-0.0097334049642086,60.0,0.7387491464614868,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.679818322183564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0001019332194118,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,7.528754940722138e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0001019322153297,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,0.0004835268482565,287.5529479980469,294.1499938964844,288.1499938964844,287.1195373535156,288.9869384765625,288.1482849121094,287.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7356024384498596,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.679818322183564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0001019332194118,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,7.528754940722138e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0001019322153297,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,0.0004835268482565,287.5529479980469,294.1499938964844,288.1499938964844,287.1195373535156,288.9869384765625,288.1482849121094,287.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7356024384498596,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.646816761232913e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0001015856978483,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,7.503086817450821e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001015847083181,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004818783490918,287.5480651855469,294.1499938964844,288.1499938964844,287.1094665527344,288.97174072265625,288.1488037109375,287.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7322707176208496,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.646816761232913e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0001015856978483,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,7.503086817450821e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001015847083181,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004818783490918,287.5480651855469,294.1499938964844,288.1499938964844,287.1094665527344,288.97174072265625,288.1488037109375,287.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7322707176208496,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.61274854489602e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,0.0001012269422062,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.476589235011488e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.0001012259672279,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,0.0004801765608135,287.543212890625,294.1499938964844,288.1499938964844,287.099365234375,288.9568176269531,288.149169921875,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7288644909858704,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.61274854489602e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,0.0001012269422062,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.476589235011488e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.0001012259672279,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,0.0004801765608135,287.543212890625,294.1499938964844,288.1499938964844,287.099365234375,288.9568176269531,288.149169921875,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7288644909858704,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.57860829657875e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0001008674225886,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.450035627698526e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,0.0001008664694381,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.0004784711927641,287.5384216308594,294.1499938964844,288.1499938964844,287.0892639160156,288.9422607421875,288.1494140625,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281056729231295e-09,0.0010206627193838,-0.0207459777593612,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7254493236541748,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.57860829657875e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0001008674225886,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.450035627698526e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,0.0001008664694381,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.0004784711927641,287.5384216308594,294.1499938964844,288.1499938964844,287.0892639160156,288.9422607421875,288.1494140625,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281056729231295e-09,0.0010206627193838,-0.0207459777593612,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7254493236541748,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.56176736508496e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0001006900856737,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,7.436937448801473e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001006891325232,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004776299756485,287.5360412597656,294.1499938964844,288.1499938964844,287.0841979980469,288.9350891113281,288.1495056152344,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071161516909342e-09,0.0010188678279519,-0.0201962944120168,0.0,0.0,0.0,-0.0088140415027737,60.0,0.7237589955329895,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.5453200628981e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0001005168815026,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,7.424144860124215e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0001005159429041,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0004768083745148,287.53369140625,294.1499938964844,288.1499938964844,287.07916259765625,288.9280090332031,288.1495666503906,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866163720393615e-09,0.0010171149624511,-0.0196594204753637,0.0,0.0,0.0,-0.0087124155834317,60.0,0.7220982909202576,-0.0,-7.053512263155427e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.513692202745004e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,0.0001001838245429,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,7.399544847430661e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0001001829004962,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0004752285021822,287.5290222167969,294.1499938964844,288.1499938964844,287.0690612792969,288.9140625,288.1496887207031,287.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471965268734948e-09,0.0010137441568076,-0.0186269972473382,0.0,0.0,0.0,-0.0085169952362775,60.0,0.7188771963119507,-0.0,-7.006833158129666e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.513692202745004e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,0.0001001838245429,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,7.399544847430661e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0001001829004962,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0004752285021822,287.5290222167969,294.1499938964844,288.1499938964844,287.0690612792969,288.9140625,288.1496887207031,287.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471965268734948e-09,0.0010137441568076,-0.0186269972473382,0.0,0.0,0.0,-0.0085169952362775,60.0,0.7188771963119507,-0.0,-7.006833158129666e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.987380326492712e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,7.376646681223065e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.987289377022536e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0004737579147331,287.5244140625,294.1499938964844,288.1499938964844,287.0589294433594,288.9004211425781,288.1497802734375,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.1050281214013475e-09,0.0010106064146384,-0.0176659189164638,0.0,0.0,0.0,-0.0083350874483585,60.0,0.7158300876617432,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.987380326492712e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,7.376646681223065e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.987289377022536e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0004737579147331,287.5244140625,294.1499938964844,288.1499938964844,287.0589294433594,288.9004211425781,288.1497802734375,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.1050281214013475e-09,0.0010106064146384,-0.0176659189164638,0.0,0.0,0.0,-0.0083350874483585,60.0,0.7158300876617432,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.958908049156888e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,7.355617708526552e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.958818554878236e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0004724073223769,287.5198669433594,294.1499938964844,288.1499938964844,287.048828125,288.8870544433594,288.1498107910156,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680283599713675e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7129829525947571,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.958908049156888e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,7.355617708526552e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.958818554878236e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0004724073223769,287.5198669433594,294.1499938964844,288.1499938964844,287.048828125,288.8870544433594,288.1498107910156,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680283599713675e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7129829525947571,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.933165711117908e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,7.336604176089168e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.933077672030775e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0004711862129624,287.515380859375,294.1499938964844,288.1499938964844,287.0387268066406,288.8739624023437,288.1498718261719,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7103447318077087,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.933165711117908e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,7.336604176089168e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.933077672030775e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0004711862129624,287.515380859375,294.1499938964844,288.1499938964844,287.0387268066406,288.8739624023437,288.1498718261719,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7103447318077087,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.421486902283505e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,9.921284799929708e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,7.327829371206462e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.921197488438338e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,0.0004706226463895,287.5131530761719,294.1499938964844,288.1499938964844,287.0336608886719,288.86749267578125,288.1498718261719,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7091108560562134,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.410736674908549e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.909964865073562e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.319467840716243e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,9.909877553582191e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,0.0004700856516137,287.51092529296875,294.1499938964844,288.1499938964844,287.0285949707031,288.8611145019531,288.14990234375,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7079317569732666,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.88793690339662e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,7.303198799490929e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.887851774692535e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0004690407658927,287.50653076171875,294.1499938964844,288.1499938964844,287.0184631347656,288.8485412597656,288.14990234375,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7056727409362793,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.88793690339662e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,7.303198799490929e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.887851774692535e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0004690407658927,287.50653076171875,294.1499938964844,288.1499938964844,287.0184631347656,288.8485412597656,288.14990234375,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7056727409362793,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.368742757942528e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.865743049886078e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,7.286806066986173e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.865657921181992e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0004679879639297,287.502197265625,294.1499938964844,288.1499938964844,287.0083312988281,288.8362121582031,288.1499328613281,287.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7034781575202942,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.368742757942528e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.865743049886078e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,7.286806066986173e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.865657921181992e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0004679879639297,287.502197265625,294.1499938964844,288.1499938964844,287.0083312988281,288.8362121582031,288.1499328613281,287.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7034781575202942,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.842666622716932e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,7.269762136274949e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.842583676800132e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004668933688662,287.4978942871094,294.1499938964844,288.1499938964844,286.9981994628906,288.8241271972656,288.1499328613281,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392129409642621e-09,0.0009959590388461,-0.0131789147853851,0.0,0.0,0.0,-0.007485928479582,60.0,0.7012732625007629,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.842666622716932e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,7.269762136274949e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.842583676800132e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004668933688662,287.4978942871094,294.1499938964844,288.1499938964844,286.9981994628906,288.8241271972656,288.1499328613281,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392129409642621e-09,0.0009959590388461,-0.0131789147853851,0.0,0.0,0.0,-0.007485928479582,60.0,0.7012732625007629,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.818709077080712e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.252066279761493e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.818626858759671e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0004657568933907,287.49365234375,294.1499938964844,288.1499938964844,286.9880676269531,288.8122863769531,288.14996337890625,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360043555498,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6990329027175903,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.818709077080712e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.252066279761493e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.818626858759671e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0004657568933907,287.49365234375,294.1499938964844,288.1499938964844,286.9880676269531,288.8122863769531,288.14996337890625,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360043555498,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6990329027175903,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.312435577157883e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.806449088500813e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,7.243011350510642e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.806367597775534e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,0.0004651753406506,287.4915771484375,294.1499938964844,288.1499938964844,286.9830017089844,288.80645751953125,288.14996337890625,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449651285145e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6978973150253296,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.30068490561098e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.794074867386372e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.233872020151466e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.793994104256852e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0004645883745979,287.4894714355469,294.1499938964844,288.1499938964844,286.9779357910156,288.8006896972656,288.14996337890625,287.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6967548131942749,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.76928131422028e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,7.215559890028089e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.769202006282284e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,0.0004634122888091,287.4853515625,294.1499938964844,288.1499938964844,286.9678039550781,288.7893371582031,288.14996337890625,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033053740859,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6944657564163208,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.76928131422028e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,7.215559890028089e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.769202006282284e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,0.0004634122888091,287.4853515625,294.1499938964844,288.1499938964844,286.9678039550781,288.7893371582031,288.14996337890625,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033053740859,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6944657564163208,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.744867566041648e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,7.197527884272859e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.744788985699417e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,0.0004622541891876,287.48126220703125,294.1499938964844,288.1499938964844,286.9576416015625,288.7781982421875,288.14996337890625,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345877915295205e-09,0.0009860608261078,-0.0101462295278906,0.0,0.0,0.0,-0.0069120842963457,60.0,0.6921972036361694,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.744867566041648e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,7.197527884272859e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.744788985699417e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,0.0004622541891876,287.48126220703125,294.1499938964844,288.1499938964844,286.9576416015625,288.7781982421875,288.14996337890625,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345877915295205e-09,0.0009860608261078,-0.0101462295278906,0.0,0.0,0.0,-0.0069120842963457,60.0,0.6921972036361694,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.72145571722649e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,7.18023584340699e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.72137859207578e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.000461143645225,287.47723388671875,294.1499938964844,288.1499938964844,286.947509765625,288.76727294921875,288.14996337890625,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983695150353,3.957494332240685e-09,0.0009836913086473,-0.0094202179461717,0.0,0.0,0.0,-0.0067747165448963,60.0,0.6899895668029785,-0.0,-6.597509383254875e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
