time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.72145571722649e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,7.18023584340699e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.72137859207578e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.000461143645225,287.47723388671875,294.1499938964844,288.1499938964844,286.947509765625,288.76727294921875,288.14996337890625,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983695150353,3.957494332240685e-09,0.0009836913086473,-0.0094202179461717,0.0,0.0,0.0,-0.0067747165448963,60.0,0.6899895668029785,-0.0,-6.597509383254875e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.210930875269696e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.699558722786604e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,7.164062844822183e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.699482325231656e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0004601049586199,287.4732360839844,294.1499938964844,288.1499938964844,286.9373474121094,288.7565612792969,288.1499938964844,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814786026254,3.698321204836929e-09,0.0009814749937504,-0.008741145953536,0.0,0.0,0.0,-0.0066462326794862,60.0,0.6878832578659058,-0.0,-6.567811539071047e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.210930875269696e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.699558722786604e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,7.164062844822183e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.699482325231656e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0004601049586199,287.4732360839844,294.1499938964844,288.1499938964844,286.9373474121094,288.7565612792969,288.1499938964844,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814786026254,3.698321204836929e-09,0.0009814749937504,-0.008741145953536,0.0,0.0,0.0,-0.0066462326794862,60.0,0.6878832578659058,-0.0,-6.567811539071047e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.201208740705624e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.689320722827688e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,7.156500942073762e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.6892450528685e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0004596193321049,287.4712829589844,294.1499938964844,288.1499938964844,286.9322814941406,288.75128173828125,288.1499938964844,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804422734305,3.577145912814217e-09,0.0009804387809708,-0.0084236450493335,0.0,0.0,0.0,-0.0065861609764397,60.0,0.6868811249732971,-0.0,-6.553948850296365e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,9.192005381919444e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.679629147285596e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,7.149342854972929e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.67955420492217e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,0.000459159607999,287.4693298339844,294.1499938964844,288.1499938964844,286.9271850585937,288.7460632324219,288.1499938964844,287.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794612415134,3.462433451062452e-09,0.0009794577490538,-0.0081230755895376,0.0,0.0,0.0,-0.0065292925573885,60.0,0.6859163045883179,-0.0,-6.540839336821591e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,9.175181912723927e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.661913645686582e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.136257772799581e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.661839430918916e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0004583192348945,287.4654235839844,294.1499938964844,288.1499938964844,286.9170227050781,288.7357788085937,288.1499938964844,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.2527367466173022e-09,0.0009776644874364,-0.0075736227445304,0.0,0.0,0.0,-0.0064253364689648,60.0,0.6841037273406982,-0.0,-6.516908968023928e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,9.175181912723927e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.661913645686582e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.136257772799581e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.661839430918916e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0004583192348945,287.4654235839844,294.1499938964844,288.1499938964844,286.9170227050781,288.7357788085937,288.1499938964844,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.2527367466173022e-09,0.0009776644874364,-0.0075736227445304,0.0,0.0,0.0,-0.0064253364689648,60.0,0.6841037273406982,-0.0,-6.516908968023928e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.16071076062508e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.646674880059436e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.125002593966201e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.646601392887531e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004575963830575,287.4615783691406,294.1499938964844,288.1499938964844,286.9068603515625,288.7256774902344,288.1499938964844,287.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723508182006753e-09,0.0009761219262145,-0.0071009653620421,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6824644804000854,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.16071076062508e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.646674880059436e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.125002593966201e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.646601392887531e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004575963830575,287.4615783691406,294.1499938964844,288.1499938964844,286.9068603515625,288.7256774902344,288.1499938964844,287.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723508182006753e-09,0.0009761219262145,-0.0071009653620421,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6824644804000854,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.14876800379716e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.63409838732332e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,7.115714106475934e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.63402635534294e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0004569998127408,287.4577941894531,294.1499938964844,288.1499938964844,286.8966979980469,288.7157592773437,288.1499938964844,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923466357884763e-09,0.0009748486918397,-0.0067108464427292,0.0,0.0,0.0,-0.0062621016986668,60.0,0.6810147166252136,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.14876800379716e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.63409838732332e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,7.115714106475934e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.63402635534294e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0004569998127408,287.4577941894531,294.1499938964844,288.1499938964844,286.8966979980469,288.7157592773437,288.1499938964844,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923466357884763e-09,0.0009748486918397,-0.0067108464427292,0.0,0.0,0.0,-0.0062621016986668,60.0,0.6810147166252136,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.624366066418588e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,7.108525460353121e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.624294762033968e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004565381677821,287.4540405273437,294.1499938964844,288.1499938964844,286.88653564453125,288.7060241699219,288.1499938964844,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808232313356029e-09,0.0009738632361404,-0.0064088986255228,0.0,0.0,0.0,-0.0062049743719398,60.0,0.6797643899917603,-0.0,-6.466327562293372e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.624366066418588e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,7.108525460353121e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.624294762033968e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004565381677821,287.4540405273437,294.1499938964844,288.1499938964844,286.88653564453125,288.7060241699219,288.1499938964844,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808232313356029e-09,0.0009738632361404,-0.0064088986255228,0.0,0.0,0.0,-0.0062049743719398,60.0,0.6797643899917603,-0.0,-6.466327562293372e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.13586118258536e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.620506898500024e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,7.105674740159884e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,9.620435594115406e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0004563550755847,287.4521789550781,294.1499938964844,288.1499938964844,286.8814392089844,288.70123291015625,288.1499938964844,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762526207789051e-09,0.0009734723134897,-0.0062891347333788,0.0,0.0,0.0,-0.0061823157593607,60.0,0.6792178153991699,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.132931154454128e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,9.61742116487585e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,7.103395910235122e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.617350588086993e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0004562087415251,287.4503173828125,294.1499938964844,288.1499938964844,286.8763427734375,288.69647216796875,288.1499938964844,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.72597944217523e-09,0.0009731597383506,-0.0061933700926601,0.0,0.0,0.0,-0.0061641978099942,60.0,0.6787222623825073,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.613548900233582e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.100535731296986e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.613479051040486e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004560250381473,287.4466552734375,294.1499938964844,288.1499938964844,286.8661804199219,288.68707275390625,288.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.6800792696235476e-09,0.0009727671276777,-0.0060730972327291,0.0,0.0,0.0,-0.0061414423398673,60.0,0.677887499332428,-0.0,-6.451781331406893e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.613548900233582e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.100535731296986e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.613479051040486e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0004560250381473,287.4466552734375,294.1499938964844,288.1499938964844,286.8661804199219,288.68707275390625,288.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.6800792696235476e-09,0.0009727671276777,-0.0060730972327291,0.0,0.0,0.0,-0.0061414423398673,60.0,0.677887499332428,-0.0,-6.451781331406893e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.128482633968817e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.61273690336384e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.099936192389578e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.612667781766504e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0004559865337796,287.4447631835937,294.1499938964844,288.1499938964844,286.8608703613281,288.6822509765625,288.1499938964844,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687266767,2.6704325417625796e-09,0.0009726845892146,-0.0060478202067315,0.0,0.0,0.0,-0.0061366595327854,60.0,0.6775481104850769,-0.0,-6.450686385051085e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.128501551458612e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.612755820853636e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,7.099950744304806e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.612687426852062e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0004559874359983,287.4430236816406,294.1499938964844,288.1499938964844,286.8559875488281,288.6778259277344,288.1499938964844,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.67062238989979e-09,0.0009726861608214,-0.0060483170673251,0.0,0.0,0.0,-0.0061367535963654,60.0,0.6772791147232056,-0.0,-6.450708411875894e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.614202281227335e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,7.101018127286807e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.614133887225762e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0004560560337267,287.4394226074219,294.1499938964844,288.1483459472656,286.8450622558594,288.6687316894531,288.14990234375,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.6876494363392567e-09,0.000972831796389,-0.0060929334722459,0.0,0.0,0.0,-0.0061451946385204,60.0,0.6763319969177246,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.614202281227335e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,7.101018127286807e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.614133887225762e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0004560560337267,287.4394226074219,294.1499938964844,288.1483459472656,286.8450622558594,288.6687316894531,288.14990234375,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.6876494363392567e-09,0.000972831796389,-0.0060929334722459,0.0,0.0,0.0,-0.0061451946385204,60.0,0.6763319969177246,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.616746683605017e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.10289750713855e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.616679744794963e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0004561767273116,287.43585205078125,294.1499938964844,288.1434936523437,286.832763671875,288.65972900390625,288.1495361328125,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730912279337,2.7176760841740592e-09,0.0009730884921737,-0.0061716130003333,0.0,0.0,0.0,-0.0061600799672305,60.0,0.6739738583564758,-0.0,-6.45604671944966e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.616746683605017e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.10289750713855e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.616679744794963e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0004561767273116,287.43585205078125,294.1499938964844,288.1434936523437,286.832763671875,288.65972900390625,288.1495361328125,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730912279337,2.7176760841740592e-09,0.0009730884921737,-0.0061716130003333,0.0,0.0,0.0,-0.0061600799672305,60.0,0.6739738583564758,-0.0,-6.45604671944966e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.133849380305036e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.618387412047014e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.104109681677073e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.618321200832725e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,0.0004562545800581,287.43408203125,294.1499938964844,288.1399230957031,286.8260803222656,288.6552429199219,288.1491394042969,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732568869367,2.7370539168458663e-09,0.0009732541511766,-0.0062223891727626,0.0,0.0,0.0,-0.0061696860939264,60.0,0.6720185279846191,-0.0,-6.458245849216837e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.135688742389902e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.620324999559672e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,7.105540134944022e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.620258788345382e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,0.0004563464899547,287.4323425292969,294.1499938964844,288.1356506347656,286.8191223144531,288.6507568359375,288.1485595703125,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734525810927,2.7599340590711563e-09,0.0009734498453326,-0.0062823421321809,0.0,0.0,0.0,-0.0061810291372239,60.0,0.6695571541786194,-0.0,-6.460843593458776e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.140041947830468e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.624908852856606e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,7.108926365617663e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.62484336923808e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0004565639537759,287.4288635253906,294.1499938964844,288.12506103515625,286.8042297363281,288.64178466796875,288.1468200683594,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739157976582,2.814097843639729e-09,0.0009739129454828,-0.006424268707633,0.0,0.0,0.0,-0.0062078805640339,60.0,0.6634669899940491,-0.0,-6.46699334083678e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.140041947830468e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.624908852856606e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,7.108926365617663e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.62484336923808e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0004565639537759,287.4288635253906,294.1499938964844,288.12506103515625,286.8042297363281,288.64178466796875,288.1468200683594,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739157976582,2.814097843639729e-09,0.0009739129454828,-0.006424268707633,0.0,0.0,0.0,-0.0062078805640339,60.0,0.6634669899940491,-0.0,-6.46699334083678e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.145335206994788e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.630482963984832e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,7.113043102435768e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.630418207962066e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0004568283620756,287.4253845214844,294.1499938964844,288.11187744140625,286.7882385253906,288.6327514648437,288.1440734863281,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744791314005,2.8799682638691593e-09,0.0009744762210175,-0.00659686839208,0.0,0.0,0.0,-0.0062405350618064,60.0,0.6555708646774292,-0.0,-6.474477487472542e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.145335206994788e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.630482963984832e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,7.113043102435768e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.630418207962066e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0004568283620756,287.4253845214844,294.1499938964844,288.11187744140625,286.7882385253906,288.6327514648437,288.1440734863281,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744791314005,2.8799682638691593e-09,0.0009744762210175,-0.00659686839208,0.0,0.0,0.0,-0.0062405350618064,60.0,0.6555708646774292,-0.0,-6.474477487472542e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.151454287348316e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.636926552047952e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,7.117802306311205e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.636862523620948e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.000457134010503,287.4219665527344,294.1499938964844,288.0963134765625,286.7712097167969,288.62359619140625,288.1401062011719,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.9561333381167287e-09,0.0009751275065355,-0.0067964438349008,0.0,0.0,0.0,-0.0062782932072877,60.0,0.6460801959037781,-0.0,-6.483135450707779e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.151454287348316e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.636926552047952e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,7.117802306311205e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.636862523620948e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.000457134010503,287.4219665527344,294.1499938964844,288.0963134765625,286.7712097167969,288.62359619140625,288.1401062011719,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.9561333381167287e-09,0.0009751275065355,-0.0067964438349008,0.0,0.0,0.0,-0.0062782932072877,60.0,0.6460801959037781,-0.0,-6.483135450707779e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.158460306935012e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.644304373068736e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.123251270968467e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.644241072237492e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,0.0004574839840643,287.4186096191406,294.1499938964844,288.07861328125,286.7532043457031,288.61431884765625,288.1344909667969,287.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758762898854,3.0433453535039234e-09,0.0009758732630871,-0.0070249633863568,0.0,0.0,0.0,-0.0063215279951691,60.0,0.6349945664405823,-0.0,-6.493057469469933e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.158460306935012e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.644304373068736e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.123251270968467e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.644241072237492e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,0.0004574839840643,287.4186096191406,294.1499938964844,288.07861328125,286.7532043457031,288.61431884765625,288.1344909667969,287.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758762898854,3.0433453535039234e-09,0.0009758732630871,-0.0070249633863568,0.0,0.0,0.0,-0.0063215279951691,60.0,0.6349945664405823,-0.0,-6.493057469469933e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.162221977021544e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.648265404393896e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,7.12617693352513e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.648202103562652e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0004576718783937,287.4169311523437,294.1499938964844,288.06903076171875,286.7438659667969,288.6095886230469,288.13116455078125,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762767585925,3.090173228414983e-09,0.0009762736735865,-0.0071476651355624,0.0,0.0,0.0,-0.0063447426073253,60.0,0.629014253616333,-0.0,-6.498387961073604e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.166198287857696e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.652451990405098e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.12926994310692e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.652389417169616e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004578704829327,287.4152526855469,294.1499938964844,288.0589904785156,286.7343139648437,288.6048583984375,288.1273498535156,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.1396751865031547e-09,0.0009766969596967,-0.0072773732244968,0.0,0.0,0.0,-0.0063692829571664,60.0,0.6226931810379028,-0.0,-6.50402469659639e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.661365038482472e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.135852501960471e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.661303192842752e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,0.0004582932742778,287.4119567871094,294.1499938964844,288.0375671386719,286.71466064453125,288.5951843261719,288.1185302734375,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245056223732945e-09,0.0009775981307029,-0.0075534987263381,0.0,0.0,0.0,-0.0064215250313282,60.0,0.6092129349708557,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.661365038482472e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.135852501960471e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.661303192842752e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,0.0004582932742778,287.4119567871094,294.1499938964844,288.0375671386719,286.71466064453125,288.5951843261719,288.1185302734375,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245056223732945e-09,0.0009775981307029,-0.0075534987263381,0.0,0.0,0.0,-0.0064215250313282,60.0,0.6092129349708557,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.180078632198274e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.667069389251992e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.140066009014845e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.667008271208032e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0004585638816934,287.40997314453125,294.1499938964844,288.02398681640625,286.7025451660156,288.5892639160156,288.1122436523437,287.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312503826791157e-09,0.0009781748522073,-0.0077302274294197,0.0,0.0,0.0,-0.0064549618400633,60.0,0.6005205512046814,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.183800284517928e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.670988220022993e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.142960384953767e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.670927101979032e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.0004587497678585,287.4086608886719,294.1499938964844,288.0146484375,286.6943054199219,288.58526611328125,288.107666015625,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.3588443137944073e-09,0.0009785711299628,-0.0078516500070691,0.0,0.0,0.0,-0.0064779347740113,60.0,0.594544529914856,-0.0,-6.529012352984864e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
