time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.681162191554904e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,7.150474993977696e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.681101801106706e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004592323675751,287.4054260253906,294.1499938964844,287.9903869628906,286.6733703613281,288.5751342773437,288.0950622558594,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142973716875e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5790363550186157,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.681162191554904e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,7.150474993977696e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.681101801106706e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004592323675751,287.4054260253906,294.1499938964844,287.9903869628906,286.6733703613281,288.5751342773437,288.0950622558594,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142973716875e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5790363550186157,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.203619993058965e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.691859304439276e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,7.158375228755176e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.69179964158684e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004597397928591,287.4022216796875,294.1499938964844,287.9649963378906,286.6518859863281,288.5647277832031,288.0801696777344,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056335694922836e-09,0.0009806813905015,-0.0084982896223664,0.0,0.0,0.0,-0.0066002788953483,60.0,0.5625838041305542,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.203619993058965e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.691859304439276e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,7.158375228755176e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.69179964158684e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004597397928591,287.4022216796875,294.1499938964844,287.9649963378906,286.6518859863281,288.5647277832031,288.0801696777344,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056335694922836e-09,0.0009806813905015,-0.0084982896223664,0.0,0.0,0.0,-0.0066002788953483,60.0,0.5625838041305542,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.208833216689528e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.697349014459178e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,7.16243011993356e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.697290079202504e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0004600002139341,287.400634765625,294.1499938964844,287.9519348144531,286.6409912109375,288.55938720703125,288.072021484375,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705563033478943e-09,0.0009812365751713,-0.0086683984845876,0.0,0.0,0.0,-0.0066324640065431,60.0,0.5541134476661682,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.214136662194504e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.702934039523824e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.166554860305041e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.702874376671387e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0004602651169989,287.3990478515625,294.1499938964844,287.93865966796875,286.6299743652344,288.55401611328125,288.0633239746094,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736593701120228e-09,0.0009818013058975,-0.0088414279744029,0.0,0.0,0.0,-0.0066652013920247,60.0,0.5454726815223694,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.714304906083272e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,7.174953498179093e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.714245970826596e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0004608045273926,287.3959045410156,294.1499938964844,287.91162109375,286.60772705078125,288.5429992675781,288.0444641113281,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059028881518e-09,0.0009829511400312,-0.0091937473043799,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5277944207191467,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.714304906083272e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,7.174953498179093e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.714245970826596e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0004608045273926,287.3959045410156,294.1499938964844,287.91162109375,286.60772705078125,288.5429992675781,288.0444641113281,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059028881518e-09,0.0009829511400312,-0.0091937473043799,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5277944207191467,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.235916513716802e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.725868585519493e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,7.183494744822383e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.72581110545434e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.000461353076389,287.3927917480469,294.1499938964844,287.88409423828125,286.5852355957031,288.53173828125,288.02374267578125,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5096723437309265,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.235916513716802e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.725868585519493e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,7.183494744822383e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.72581110545434e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.000461353076389,287.3927917480469,294.1499938964844,287.88409423828125,286.5852355957031,288.53173828125,288.02374267578125,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5096723437309265,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.737539221532644e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.192114571807906e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.737481741467492e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0004619066603481,287.38970947265625,294.1499938964844,287.8562316894531,286.56256103515625,288.5201110839844,288.0010986328125,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4912218749523163,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.737539221532644e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.192114571807906e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.737481741467492e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0004619066603481,287.38970947265625,294.1499938964844,287.8562316894531,286.56256103515625,288.5201110839844,288.0010986328125,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4912218749523163,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,9.749233140610158e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,7.200751133495942e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.749176388140768e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004624613793566,287.3866577148437,294.1499938964844,287.82830810546875,286.5398254394531,288.5082092285156,287.9768371582031,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4726024270057678,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,9.749233140610158e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,7.200751133495942e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.749176388140768e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004624613793566,287.3866577148437,294.1499938964844,287.82830810546875,286.5398254394531,288.5082092285156,287.9768371582031,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4726024270057678,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.263651008950546e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.755075006978586e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,7.205066503956914e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.755018982104956e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0004627384769264,287.3851623535156,294.1499938964844,287.8143615722656,286.5284729003906,288.50213623046875,287.96417236328125,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.463264524936676,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.760891407495365e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,7.209362229332328e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.760835382621735e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.000463014410343,287.3836364746094,294.1499938964844,287.80047607421875,286.5171203613281,288.4960021972656,287.9512023925781,287.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.010637211613357,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4539373517036438,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.772444172995164e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,7.217894744826481e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.772388875717296e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0004635624063666,287.38067626953125,294.1499938964844,287.77294921875,286.4945068359375,288.4835205078125,287.9244079589844,287.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4353669881820678,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.772444172995164e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,7.217894744826481e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.772388875717296e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0004635624063666,287.38067626953125,294.1499938964844,287.77294921875,286.4945068359375,288.4835205078125,287.9244079589844,287.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4353669881820678,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.780211985344069e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.223632565001026e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.7801566880662e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,0.0004639308899641,287.378662109375,294.1499938964844,287.7545166015625,286.4792175292969,288.4748840332031,287.9056701660156,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464457967018e-09,0.0009896160336211,-0.01123583689332,0.0,0.0,0.0,-0.007118247449398,60.0,0.4228611588478088,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.783833957044408e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,7.22630720702e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.7837793873623e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0004641027189791,287.3777160644531,294.1499938964844,287.7459716796875,286.4720764160156,288.4707946777344,287.8967590332031,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480631262063,0.0,0.0,0.0,-0.0071394825354218,60.0,0.4170216619968414,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.794985089683904e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.234543591039255e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.79493124759756e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.0004646316810976,287.37481689453125,294.1499938964844,287.7196960449219,286.449951171875,288.4577941894531,287.8684387207031,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825170041300453e-09,0.0009911098750308,-0.0116935577243566,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3990552425384521,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.794985089683904e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.234543591039255e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.79493124759756e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.0004646316810976,287.37481689453125,294.1499938964844,287.7196960449219,286.449951171875,288.4577941894531,287.8684387207031,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825170041300453e-09,0.0009911098750308,-0.0116935577243566,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3990552425384521,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.80581608018838e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.24254350643605e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.805762238102034e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0004651454510167,287.3719177246094,294.1499938964844,287.6943664550781,286.42822265625,288.4445495605469,287.8398132324219,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532524748485685e-09,0.0009922052267938,-0.0120291234925389,0.0,0.0,0.0,-0.0072683528997004,60.0,0.3815764486789703,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.80581608018838e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.24254350643605e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.805762238102034e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0004651454510167,287.3719177246094,294.1499938964844,287.6943664550781,286.42822265625,288.4445495605469,287.8398132324219,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532524748485685e-09,0.0009922052267938,-0.0120291234925389,0.0,0.0,0.0,-0.0072683528997004,60.0,0.3815764486789703,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.811091877054424e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,7.246440509334207e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.81103876256384e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0004653957148548,287.3704833984375,294.1499938964844,287.6820983886719,286.4175109863281,288.4378662109375,287.8254699707031,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647008832502e-09,0.0009927387582138,-0.0121925910934805,0.0,0.0,0.0,-0.0072992844507098,60.0,0.373095840215683,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.321734978584573e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.816238889470696e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,7.250242197187617e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.816186502575874e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0004656398959923,287.3690490722656,294.1499938964844,287.670166015625,286.4069519042969,288.4310913085937,287.8111572265625,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3647840917110443,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.826086898101494e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.257515244418755e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.826034511206672e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,0.0004661070124711,287.3662414550781,294.1499938964844,287.6473083496094,286.3862609863281,288.4174499511719,287.7828063964844,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3487755060195923,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.826086898101494e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.257515244418755e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.826034511206672e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,0.0004661070124711,287.3662414550781,294.1499938964844,287.6473083496094,286.3862609863281,288.4174499511719,287.7828063964844,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3487755060195923,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.83524732873775e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.264281157404184e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.83519566943869e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004665415326599,287.36346435546875,294.1499938964844,287.6260070800781,286.3662414550781,288.4036560058594,287.75506591796875,287.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409115761518,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3337046504020691,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.83524732873775e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.264281157404184e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.83519566943869e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004665415326599,287.36346435546875,294.1499938964844,287.6260070800781,286.3662414550781,288.4036560058594,287.75506591796875,287.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409115761518,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3337046504020691,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.843519364949316e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.270390779012814e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.843468433246017e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0004669339396059,287.3606872558594,294.1499938964844,287.6064758300781,286.3469543457031,288.3897399902344,287.7282409667969,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.013197167776525,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3197032511234283,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.843519364949316e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.270390779012814e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.843468433246017e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0004669339396059,287.3606872558594,294.1499938964844,287.6064758300781,286.3469543457031,288.3897399902344,287.7282409667969,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.013197167776525,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3197032511234283,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.85071383183822e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,7.275704410858452e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.85066290013492e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0004672752111218,287.35797119140625,294.1499938964844,287.5888977050781,286.3285217285156,288.3757629394531,287.70263671875,287.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3069158792495727,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.85071383183822e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,7.275704410858452e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.85066290013492e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0004672752111218,287.35797119140625,294.1499938964844,287.5888977050781,286.3285217285156,288.3757629394531,287.70263671875,287.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3069158792495727,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.853854135144502e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.278023986145854e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.853803931036964e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004674241645261,287.35662841796875,294.1499938964844,287.5809020996094,286.3196716308594,288.3687438964844,287.6903686523437,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276769115957e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3010182976722717,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.36010546865873e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.856645192485304e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,7.280085992533714e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.856595715973526e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,0.0004675565869547,287.35528564453125,294.1499938964844,287.573486328125,286.31103515625,288.3616943359375,287.67852783203125,287.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2954835891723633,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.861084254225716e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.283364539034665e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.86103477771394e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,0.000467767153168,287.35260009765625,294.1499938964844,287.5604553222656,286.2945861816406,288.34765625,287.6561889648437,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2855565249919891,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.861084254225716e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.283364539034665e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.86103477771394e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,0.000467767153168,287.35260009765625,294.1499938964844,287.5604553222656,286.2945861816406,288.34765625,287.6561889648437,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2855565249919891,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.366499580210076e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.86337909125723e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,7.285059109563008e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.863330342341214e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.000467876001494,287.3506164550781,294.1499938964844,287.5522766113281,286.2828369140625,288.3370056152344,287.6405334472656,287.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2790663242340088,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
