time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.36699434532784e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.863899322226644e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.285443280125037e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.863850573310629e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.000467900710646,287.3499755859375,294.1499938964844,287.54998779296875,286.2792663574219,288.3336486816406,287.63580322265625,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.277212917804718,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.865542961051688e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,7.286657637450844e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.865494939731434e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0004679786798078,287.3473815917969,294.1499938964844,287.5417785644531,286.2650451660156,288.3197326660156,287.6176147460937,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2705167531967163,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.865542961051688e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,7.286657637450844e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.865494939731434e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0004679786798078,287.3473815917969,294.1499938964844,287.5417785644531,286.2650451660156,288.3197326660156,287.6176147460937,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2705167531967163,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.866726031759754e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.287531479960307e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.866678738035262e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004680347919929,287.3448181152344,294.1499938964844,287.5351867675781,286.25177001953125,288.30596923828125,287.6017150878906,287.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733120423757555e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2651705741882324,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.866726031759754e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.287531479960307e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.866678738035262e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004680347919929,287.3448181152344,294.1499938964844,287.5351867675781,286.25177001953125,288.30596923828125,287.6017150878906,287.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733120423757555e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2651705741882324,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.37007789616473e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.867146582109854e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.287841435754672e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.86709928838536e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004680547281168,287.34356689453125,294.1499938964844,287.5325012207031,286.2455139160156,288.2991027832031,287.5945129394531,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.0076277693733572,60.0,0.2628961503505707,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.867439075605944e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,7.288057531695813e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.867391781881452e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004680686106439,287.34228515625,294.1499938964844,287.5301513671875,286.23944091796875,288.2923278808594,287.5878295898437,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2608927488327026,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.867666813079268e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,7.288226333912462e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.867620974546298e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004680794372688,287.3397827148437,294.1499938964844,287.52655029296875,286.2279052734375,288.2788391113281,287.5758972167969,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2576343417167663,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.867666813079268e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,7.288226333912462e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.867620974546298e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004680794372688,287.3397827148437,294.1499938964844,287.52655029296875,286.2279052734375,288.2788391113281,287.5758972167969,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2576343417167663,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.867444168776274e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.288061897270381e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.867398330243304e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004680688434746,287.3373107910156,294.1499938964844,287.52423095703125,286.2171325683594,288.2655639648437,287.5658264160156,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2553174197673797,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.867444168776274e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.288061897270381e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.867398330243304e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004680688434746,287.3373107910156,294.1499938964844,287.52423095703125,286.2171325683594,288.2655639648437,287.5658264160156,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2553174197673797,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.866758773569018e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.287555490620434e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.86671366263181e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004680363635998,287.3348999023437,294.1499938964844,287.5231018066406,286.20703125,288.2524719238281,287.557373046875,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2538175284862518,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.866758773569018e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.287555490620434e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.86671366263181e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004680363635998,287.3348999023437,294.1499938964844,287.5231018066406,286.20703125,288.2524719238281,287.557373046875,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2538175284862518,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.865627362160012e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.286719483090565e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.865582978818566e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004679826961364,287.3324890136719,294.1499938964844,287.5230407714844,286.1975402832031,288.2396240234375,287.550537109375,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660033330912029e-09,0.0009982492774724,-0.0138807585462927,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2531121075153351,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.865627362160012e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.286719483090565e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.865582978818566e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004679826961364,287.3324890136719,294.1499938964844,287.5230407714844,286.1975402832031,288.2396240234375,287.550537109375,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660033330912029e-09,0.0009982492774724,-0.0138807585462927,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2531121075153351,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.367941675009206e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.864896856015548e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,7.286180334631354e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.864852472674102e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0004679480334743,287.331298828125,294.1499938964844,287.5233764648437,286.1929931640625,288.2332763671875,287.5477294921875,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2530395090579986,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.36713768169284e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.86405066214502e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,7.285554602276534e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.864006278803572e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004679078701883,287.3301086425781,294.1499938964844,287.52392578125,286.1885681152344,288.2270202636719,287.5452880859375,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.013831733725965,0.0,0.0,0.0,-0.0076094595715403,60.0,0.253124326467514,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.862010483630002e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,7.284048479050398e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.861966827884316e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004678111290559,287.3277587890625,294.1499938964844,287.5256652832031,286.1800537109375,288.21466064453125,287.5413818359375,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2537427544593811,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.862010483630002e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,7.284048479050398e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.861966827884316e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004678111290559,287.3277587890625,294.1499938964844,287.5256652832031,286.1800537109375,288.21466064453125,287.5413818359375,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2537427544593811,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.36327560339123e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.859982674242929e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,7.282550359377638e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.859939746093004e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004677149408962,287.3258361816406,294.1499938964844,287.5276794433594,286.1732177734375,288.2044677734375,287.5390319824219,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.254663735628128,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.36287033255212e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.859556303126736e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.282236038008705e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.859513374976814e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.000467694713734,287.3254699707031,294.1499938964844,287.5281066894531,286.17193603515625,288.2025756835937,287.5386962890625,287.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2548806369304657,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.856661199592054e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.280097634065896e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.856618999037892e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004675573727581,287.3231811523437,294.1499938964844,287.5311889648437,286.16412353515625,288.19073486328125,287.5370483398437,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2564606070518493,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.856661199592054e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.280097634065896e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.856618999037892e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004675573727581,287.3231811523437,294.1499938964844,287.5311889648437,286.16412353515625,288.19073486328125,287.5370483398437,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2564606070518493,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.853341180132702e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,7.277644908754155e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.85329897957854e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004673998919315,287.3209228515625,294.1499938964844,287.53472900390625,286.1565246582031,288.1791687011719,287.5364074707031,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.2584231793880462,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.853341180132702e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,7.277644908754155e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.85329897957854e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004673998919315,287.3209228515625,294.1499938964844,287.53472900390625,286.1565246582031,288.1791687011719,287.5364074707031,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.2584231793880462,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.355248766951264e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.851530194282532e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.276307587744668e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.851488721324132e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0004673140065278,287.31982421875,294.1499938964844,287.5366516113281,286.1528015136719,288.1734924316406,287.53643798828125,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2595239579677582,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.849608613876626e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.274888048414141e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.849567140918224e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004672228533308,287.3186950683594,294.1499938964844,287.5386657714844,286.14910888671875,288.1678771972656,287.5366516113281,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470194075485324e-09,0.0009966259822249,-0.0133834276348352,0.0,0.0,0.0,-0.0075246253982186,60.0,0.2606867253780365,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.349472384201364e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.845447493717074e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,7.27181468391791e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.845406748354436e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004670254420489,287.3165283203125,294.1499938964844,287.5428466796875,286.1417541503906,288.1568908691406,287.53765869140625,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420909054976164e-09,0.0009962045587599,-0.0132543118670582,0.0,0.0,0.0,-0.0075001930817961,60.0,0.2631577551364898,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.349472384201364e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.845447493717074e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,7.27181468391791e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.845406748354436e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004670254420489,287.3165283203125,294.1499938964844,287.5428466796875,286.1417541503906,288.1568908691406,287.53765869140625,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420909054976164e-09,0.0009962045587599,-0.0132543118670582,0.0,0.0,0.0,-0.0075001930817961,60.0,0.2631577551364898,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.84094149316661e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.268486660905182e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.840901475399733e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.000466811703518,287.3143615722656,294.1499938964844,287.5471496582031,286.13446044921875,288.1461181640625,287.5391540527344,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367548183699e-09,0.0009957483271136,-0.0131145175546407,0.0,0.0,0.0,-0.0074737397953867,60.0,0.2657495737075805,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.84094149316661e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.268486660905182e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.840901475399733e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.000466811703518,287.3143615722656,294.1499938964844,287.5471496582031,286.13446044921875,288.1461181640625,287.5391540527344,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367548183699e-09,0.0009957483271136,-0.0131145175546407,0.0,0.0,0.0,-0.0074737397953867,60.0,0.2657495737075805,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.836055687628686e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,7.264877785928547e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.836015669861808e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004665799497161,287.3122253417969,294.1499938964844,287.551513671875,286.1270751953125,288.1356201171875,287.5411376953125,287.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2684059143066406,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.836055687628686e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,7.264877785928547e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.836015669861808e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004665799497161,287.3122253417969,294.1499938964844,287.551513671875,286.1270751953125,288.1356201171875,287.5411376953125,287.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2684059143066406,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.8308410088066e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.26102662156336e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.830801718635485e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.000466332596261,287.31011962890625,294.1499938964844,287.5557556152344,286.1195678710937,288.1253662109375,287.5435485839844,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2710400819778442,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.8308410088066e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.26102662156336e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.830801718635485e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.000466332596261,287.31011962890625,294.1499938964844,287.5557556152344,286.1195678710937,288.1253662109375,287.5435485839844,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2710400819778442,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.82812125585042e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.259017729666084e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.828082693275064e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0004662036080844,287.3090515136719,294.1499938964844,287.5578308105469,286.1157531738281,288.1203308105469,287.5448913574219,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2723208367824554,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.330373723059893e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.825335291679949e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.256960088852793e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.825296729104592e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0004660714475903,287.3080444335937,294.1499938964844,287.559814453125,286.1118469238281,288.1153869628906,287.5462951660156,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.273564726114273,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.819588012760504e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.252715295180678e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.81954945018515e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0004657988029066,287.30596923828125,294.1499938964844,287.56353759765625,286.1038818359375,288.10565185546875,287.5491638183594,287.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2759090960025787,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.819588012760504e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.252715295180678e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.81954945018515e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0004657988029066,287.30596923828125,294.1499938964844,287.56353759765625,286.1038818359375,288.10565185546875,287.5491638183594,287.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2759090960025787,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5380249023437,291.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402113792664043e-21,-3.2010570982804127e-21,-3.2010568963320214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
