time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217873573303223,0.3397763669490814,0.3076477348804474,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454153180122375,0.5143688321113586,0.4872600436210632,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339920043945312,0.3566884994506836,0.2508949041366577,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572348356246948,0.3891888260841369,0.370259553194046,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091099858283997,0.323218435049057,1.4638123512268066,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410313248634338,1.0,1.0,0.0,1.0,-3.4585328102111816,3.4585232734680176,9.623160622140858e-06,2.6735873222351074,0.0,0.0,0.0,170.7349395751953,180.0,77.92994689941406,-0.0,3374.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.82122403383255,0.3407170176506042,0.3085135817527771,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452283382415771,0.5166782736778259,0.4894472062587738,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336616158485413,0.3580165505409241,0.2518335580825805,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567662239074707,0.3904782235622406,0.3714962303638458,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082221746444702,0.3237514495849609,1.4663081169128418,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429827809333801,1.0,1.0,0.0,1.0,-3.467823028564453,3.467813491821289,9.674869943410158e-06,2.6807472705841064,0.0,0.0,0.0,172.08074951171875,183.0,76.76165771484375,-0.0,3404.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205263018608093,0.3419435918331146,0.309642881155014,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450146555900574,0.51966792345047,0.4922793507575989,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332701921463013,0.3597533702850342,0.2530614137649536,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561930656433105,0.3921558260917663,0.3731059432029724,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071111440658569,0.324462354183197,1.4696378707885742,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455265283584595,1.0,1.0,0.0,1.0,-3.4800057411193848,3.4799959659576416,9.742889233166352e-06,2.690136671066284,0.0,0.0,0.0,173.82533264160156,183.0,75.23267364501953,-0.0,3443.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201457858085632,0.3426437377929687,0.3102876543998718,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449080228805542,0.5213650465011597,0.4938873052597046,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330658078193665,0.3607473969459533,0.253764271736145,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558841347694397,0.3931117057800293,0.3740233778953552,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064988255500793,0.324874997138977,1.471570611000061,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469774842262268,1.0,1.0,0.0,1.0,-3.4869887828826904,3.486979007720948,9.781985681911465e-06,2.695518970489502,0.0,0.0,0.0,174.8159637451172,186.0,74.35372924804688,-0.0,3466.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191325664520264,0.344618558883667,0.3121098279953003,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446675181388856,0.5261431932449341,0.4984112977981567,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.832558274269104,0.3635700643062591,0.2557609677314758,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550756573677063,0.395804762840271,0.376611977815628,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048481345176697,0.3260664641857147,1.477150321006775,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510777473449707,1.0,1.0,0.0,1.0,-3.5068488121032715,3.506838798522949,9.893607057165354e-06,2.7108266353607178,0.0,0.0,0.0,177.5991973876953,189.0,71.86627197265625,-0.0,3530.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191325664520264,0.344618558883667,0.3121098279953003,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446675181388856,0.5261431932449341,0.4984112977981567,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.832558274269104,0.3635700643062591,0.2557609677314758,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550756573677063,0.395804762840271,0.376611977815628,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048481345176697,0.3260664641857147,1.477150321006775,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510777473449707,1.0,1.0,0.0,1.0,-3.5068488121032715,3.506838798522949,9.893607057165354e-06,2.7108266353607178,0.0,0.0,0.0,177.5991973876953,189.0,71.86627197265625,-0.0,3530.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181623220443726,0.3466066420078277,0.3139507174491882,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944521427154541,0.5310332179069519,0.5030359625816345,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321305513381958,0.3664713501930237,0.2578141391277313,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543202877044678,0.398523598909378,0.3792318403720855,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032820820808411,0.3273164331912994,1.483001470565796,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552636027336121,1.0,1.0,0.0,1.0,-3.527285099029541,3.5272750854492188,1.0009131983679254e-05,2.726579427719116,0.0,0.0,0.0,180.422592163086,192.0,69.29698944091797,-0.0,3597.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181623220443726,0.3466066420078277,0.3139507174491882,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944521427154541,0.5310332179069519,0.5030359625816345,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321305513381958,0.3664713501930237,0.2578141391277313,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543202877044678,0.398523598909378,0.3792318403720855,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032820820808411,0.3273164331912994,1.483001470565796,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552636027336121,1.0,1.0,0.0,1.0,-3.527285099029541,3.5272750854492188,1.0009131983679254e-05,2.726579427719116,0.0,0.0,0.0,180.422592163086,192.0,69.29698944091797,-0.0,3597.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172399401664734,0.3486157655715942,0.3158063888549804,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444740414619446,0.5360143780708313,0.5077524781227112,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317875862121582,0.3694514334201813,0.2599214315414428,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536219000816345,0.4012724459171295,0.3818765580654144,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018066883087158,0.3286178112030029,1.4890894889831543,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595207452774048,1.0,1.0,0.0,1.0,-3.5482304096221924,3.54822039604187,1.0128229405381717e-05,2.742724895477295,0.0,0.0,0.0,183.27584838867188,195.0,66.65222930908203,-0.0,3666.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172399401664734,0.3486157655715942,0.3158063888549804,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444740414619446,0.5360143780708313,0.5077524781227112,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317875862121582,0.3694514334201813,0.2599214315414428,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536219000816345,0.4012724459171295,0.3818765580654144,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018066883087158,0.3286178112030029,1.4890894889831543,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595207452774048,1.0,1.0,0.0,1.0,-3.5482304096221924,3.54822039604187,1.0128229405381717e-05,2.742724895477295,0.0,0.0,0.0,183.27584838867188,195.0,66.65222930908203,-0.0,3666.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168023824691772,0.3496314883232116,0.316743403673172,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444853067398072,0.5385321974754333,0.5101374983787537,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316500782966614,0.3709706962108612,0.2609953582286834,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532987833023071,0.4026605784893036,0.3832111358642578,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011037707328796,0.3292857110500335,1.492212414741516,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616727709770203,1.0,1.0,0.0,1.0,-3.55888032913208,3.558870315551758,1.0189057320530992e-05,2.750934362411499,0.0,0.0,0.0,184.710678100586,195.0,65.29766845703125,-0.0,3701.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163816928863525,0.3506551682949066,0.3176873922348022,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445189833641052,0.5410662889480591,0.5125381946563721,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315354585647583,0.3725091814994812,0.2620826661586761,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529940247535706,0.4040583074092865,0.3845545351505279,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004238605499268,0.329964280128479,1.495383858680725,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638392210006714,1.0,1.0,0.0,1.0,-3.569643020629883,3.569632768630981,1.0250713785353582e-05,2.759230852127075,0.0,0.0,0.0,186.1500701904297,198.0,63.92911148071289,-0.0,3737.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155892491340637,0.3527249693870544,0.3195952773094177,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.94464772939682,0.5461777448654175,0.5173807740211487,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313707113265991,0.375639796257019,0.2642948627471924,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524371981620789,0.4068808853626251,0.3872666656970978,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799128532409668,0.3313497602939605,1.5018563270568848,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682103872299194,1.0,1.0,0.0,1.0,-3.5914738178253174,3.591463327407837,1.0376349564467093e-05,2.776060104370117,0.0,0.0,0.0,189.04116821289065,201.0,61.119361877441406,-0.0,3810.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155892491340637,0.3527249693870544,0.3195952773094177,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.94464772939682,0.5461777448654175,0.5173807740211487,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313707113265991,0.375639796257019,0.2642948627471924,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524371981620789,0.4068808853626251,0.3872666656970978,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799128532409668,0.3313497602939605,1.5018563270568848,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682103872299194,1.0,1.0,0.0,1.0,-3.5914738178253174,3.591463327407837,1.0376349564467093e-05,2.776060104370117,0.0,0.0,0.0,189.04116821289065,201.0,61.119361877441406,-0.0,3810.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148584961891174,0.3548221588134765,0.3215279579162597,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448514580726624,0.5513415336608887,0.5222730040550232,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312864303588867,0.3788377046585083,0.2665543556213379,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519465923309326,0.4097371697425842,0.3900106847286224,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979133129119873,0.3327689170837402,1.5084829330444336,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726270914077759,1.0,1.0,0.0,1.0,-3.613675594329834,3.6136651039123535,1.0504910278541502e-05,2.793176412582397,0.0,0.0,0.0,191.94744873046875,204.0,58.23125457763672,-0.0,3885.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148584961891174,0.3548221588134765,0.3215279579162597,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448514580726624,0.5513415336608887,0.5222730040550232,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312864303588867,0.3788377046585083,0.2665543556213379,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519465923309326,0.4097371697425842,0.3900106847286224,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979133129119873,0.3327689170837402,1.5084829330444336,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726270914077759,1.0,1.0,0.0,1.0,-3.613675594329834,3.6136651039123535,1.0504910278541502e-05,2.793176412582397,0.0,0.0,0.0,191.94744873046875,204.0,58.23125457763672,-0.0,3885.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.814182698726654,0.3569423258304596,0.3234817683696747,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451203942298888,0.5565511584281921,0.5272086262702942,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312733769416809,0.3820955753326416,0.2688563764095306,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515149354934692,0.41262286901474,0.3927828371524811,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967694997787476,0.3342163264751434,1.5152398347854614,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770822405815125,1.0,1.0,0.0,1.0,-3.636197566986084,3.636187076568604,1.0636136721586809e-05,2.8105409145355225,0.0,0.0,0.0,194.8682403564453,207.0,55.2633056640625,-0.0,3961.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.814182698726654,0.3569423258304596,0.3234817683696747,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451203942298888,0.5565511584281921,0.5272086262702942,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312733769416809,0.3820955753326416,0.2688563764095306,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515149354934692,0.41262286901474,0.3927828371524811,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967694997787476,0.3342163264751434,1.5152398347854614,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770822405815125,1.0,1.0,0.0,1.0,-3.636197566986084,3.636187076568604,1.0636136721586809e-05,2.8105409145355225,0.0,0.0,0.0,194.8682403564453,207.0,55.2633056640625,-0.0,3961.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135542869567871,0.3590805828571319,0.325452446937561,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454444646835328,0.5618006587028503,0.5321820974349976,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313207030296326,0.385403960943222,0.2711949646472931,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511341214179993,0.4155330955982208,0.3955787122249603,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956878542900085,0.3356867432594299,1.522103786468506,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.68156898021698,1.0,1.0,0.0,1.0,-3.658987522125244,3.658976793289185,1.0769758773676584e-05,2.8281140327453613,0.0,0.0,0.0,197.80343627929688,210.0,52.21759796142578,-0.0,4040.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135542869567871,0.3590805828571319,0.325452446937561,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454444646835328,0.5618006587028503,0.5321820974349976,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313207030296326,0.385403960943222,0.2711949646472931,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511341214179993,0.4155330955982208,0.3955787122249603,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956878542900085,0.3356867432594299,1.522103786468506,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.68156898021698,1.0,1.0,0.0,1.0,-3.658987522125244,3.658976793289185,1.0769758773676584e-05,2.8281140327453613,0.0,0.0,0.0,197.80343627929688,210.0,52.21759796142578,-0.0,4040.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132553696632385,0.3601549565792084,0.3264428079128265,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.945624053478241,0.5644386410713196,0.534681499004364,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.831363320350647,0.387074202299118,0.2723757028579712,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509601950645447,0.4169959723949432,0.3969842493534088,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951675653457642,0.3364290297031402,1.5255690813064575,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838220953941345,1.0,1.0,0.0,1.0,-3.670467138290405,3.670456171035767,1.083738334273221e-05,2.836966753005981,0.0,0.0,0.0,199.27651977539065,210.0,50.669715881347656,-0.0,4079.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129658699035645,0.3612319529056549,0.3274357616901397,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.945814609527588,0.5670844912528992,0.5371883511543274,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.831419050693512,0.3887583613395691,0.2735648453235626,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507965207099915,0.4184630811214447,0.3983939886093139,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946600317955017,0.3371750712394714,1.529052495956421,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860806345939636,1.0,1.0,0.0,1.0,-3.681995868682861,3.681984901428223,1.090551359084202e-05,2.845857858657837,0.0,0.0,0.0,200.7528839111328,213.0,49.10696792602539,-0.0,4119.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.812674343585968,0.3623533844947815,0.3284698128700256,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.946023404598236,0.5698419213294983,0.5398009419441223,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.831492006778717,0.3905244171619415,0.2748111188411712,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506366014480591,0.4199917614459991,0.3998629748821258,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941452860832214,0.3379538059234619,1.532688856124878,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.688433051109314,1.0,1.0,0.0,1.0,-3.694025754928589,3.69401478767395,1.097683434636565e-05,2.855135917663574,0.9774599671363832,0.9774599671363832,0.0,202.29055786132807,213.0,47.45250701904297,-0.0,4161.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.5413198929745704e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.87811279296875,0.8126381039619446,0.3636216223239898,0.3295020461082458,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9465012550354004,0.5726330280303955,0.5423027873039246,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317810893058777,0.3923648297786712,0.2760209739208221,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507109880447388,0.4215883314609527,0.4012836813926697,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938924431800842,0.3388267457485199,1.5362918376922607,291.8700561523437,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284912109375,1.0,0.6906446814537048,1.0,1.0,0.0,1.0,-3.705772876739502,3.7057619094848633,1.1046536201320125e-05,2.86413836479187,1.0,1.0,0.0,203.59820556640625,216.0,721.4213256835938,-0.0,4201.90625,1.0,290.91192626953125,291.9488525390625,293.6971130371094,294.8024597167969,293.1499938964844,293.1499938964844,283.1499938964844,1474.5196533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2259757667779922,1.0,0.0,0.0,0.8048039078712463,0.8048080205917358,5.4892627332492345e-08,4.242859363555908,4.242849826812744,9.980938557418996e-06,0.0,0.0,-0.0,5732.7421875,0.0,16.532808303833008,1892.1231689453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971112728118896,0.3544337153434753,0.3261414468288421,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291462898254396,0.5663281083106995,0.5415821671485901,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187655210494995,0.3862122297286987,0.2749926745891571,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161865234375,0.8371104001998901,0.4155068099498749,0.3997491896152496,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794837951660156,0.3326893150806427,1.5261850357055664,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925488114356995,1.0,1.0,0.0,1.0,-3.685782670974731,3.6857717037200928,1.0932875738944858e-05,2.850498914718628,1.0,1.0,0.0,213.7991485595703,204.0,12010.6982421875,-0.0,4211.91796875,1.0,285.8993530273437,289.0418395996094,293.6185302734375,296.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,3795.4111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102090120315552,1.0,0.0,0.0,1.2976343631744385,1.2976373434066772,1.12383602868249e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5669.69873046875,0.0,66.88518524169922,1895.434326171875,0.0,1692.2335205078125,0.3300389349460602,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971112728118896,0.3544337153434753,0.3261414468288421,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291462898254396,0.5663281083106995,0.5415821671485901,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187655210494995,0.3862122297286987,0.2749926745891571,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161865234375,0.8371104001998901,0.4155068099498749,0.3997491896152496,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794837951660156,0.3326893150806427,1.5261850357055664,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925488114356995,1.0,1.0,0.0,1.0,-3.685782670974731,3.6857717037200928,1.0932875738944858e-05,2.850498914718628,1.0,1.0,0.0,213.7991485595703,204.0,12010.6982421875,-0.0,4211.91796875,1.0,285.8993530273437,289.0418395996094,293.6185302734375,296.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,3795.4111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102090120315552,1.0,0.0,0.0,1.2976343631744385,1.2976373434066772,1.12383602868249e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5669.69873046875,0.0,66.88518524169922,1895.434326171875,0.0,1692.2335205078125,0.3300389349460602,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81378173828125,0.7747494578361511,0.3408841490745544,0.316506952047348,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.9050185680389404,0.5542269945144653,0.5328976511955261,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988947629928589,0.375459760427475,0.2692831158638,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.8184766173362732,0.4049766361713409,0.3922342360019684,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600392699241638,0.3228113651275635,1.492875099182129,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.73834228515625,1.0,0.6867300271987915,1.0,1.0,0.0,1.0,-3.607851982116699,3.6078414916992174,1.0478341209818607e-05,2.791259765625,0.98761785030365,0.98761785030365,0.0,223.9682006835937,204.0,16647.484375,-0.0,4067.29541015625,1.0,284.3752746582031,287.3646545410156,292.77764892578125,295.13311767578125,293.1499938964844,293.1499938964844,283.1499938964844,5704.7294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140926957130432,1.0,0.0,0.0,1.5810654163360596,1.5810697078704834,1.667995519483157e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5223.11865234375,0.0,121.20806884765624,1895.43701171875,0.0,2600.932373046875,0.3964207470417022,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145080566406,0.7573246359825134,0.3296186625957489,0.3068987429141998,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8881720304489136,0.5439247488975525,0.5238305330276489,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7826694846153259,0.3662230968475342,0.2633202970027923,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.8030434846878052,0.3957469165325165,0.38426473736763,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158508300781,0.7450466752052307,0.3139033615589142,1.4569847583770752,287.2057189941406,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1712951660156,1.0,0.6792733669281006,1.0,1.0,0.0,1.0,-3.525467872619629,3.525457859039306,1.000555948849069e-05,2.727628707885742,0.9785674214363098,0.9785674214363098,0.0,230.75440979003903,192.0,19204.310546875,-0.0,3895.943603515625,1.0,283.7336120605469,286.55133056640625,292.1910400390625,294.3226928710937,293.1499938964844,293.1499938964844,283.1499938964844,7253.36865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385419249534607,1.0,0.0,0.0,1.7705795764923096,1.770585060119629,2.0918203347264352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.72607421875,0.0,170.58663940429688,1895.4371337890625,0.0,2828.095458984375,0.4454768300056457,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.7411510348320007,0.3173344135284424,0.2953114807605743,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8730133175849915,0.5325109362602234,0.5126743316650391,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675089836120605,0.3558188378810882,0.2558660209178924,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.787765383720398,0.3850686550140381,0.3740530014038086,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.7307292819023132,0.3031760454177856,1.4092363119125366,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75701904296875,1.0,0.6677061915397644,1.0,1.0,0.0,1.0,-3.419402837753296,3.419393539428711,9.411294740857556e-06,2.6450865268707275,0.9677122831344604,0.9677122831344604,0.0,234.6861267089844,192.0,21287.83203125,-0.0,3656.715576171875,1.0,283.3505249023437,285.9903259277344,291.68115234375,293.5564270019531,293.1499938964844,293.1499938964844,283.1499938964844,9450.6796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290238976478577,1.0,0.0,0.0,2.004234313964844,2.004241466522217,2.6803434138855664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.92626953125,0.0,248.06895446777344,1895.4371337890625,0.0,2739.36083984375,0.4997362494468689,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332215905189514,0.3096214830875397,0.287719190120697,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8662505149841309,0.5252875089645386,0.5052600502967834,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.760277271270752,0.3491314053535461,0.2508225440979004,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.780318021774292,0.3780131042003631,0.3669538795948028,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232185006141663,0.2958142757415771,1.374702215194702,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9018249511719,286.5603332519531,1.0,0.6580745577812195,1.0,1.0,0.0,1.0,-3.345187902450561,3.345178842544556,9.00589566299459e-06,2.5871760845184326,0.9593201875686646,0.9593201875686646,0.0,234.0418701171875,180.0,22153.537109375,-0.0,3477.0595703125,1.0,283.2308044433594,285.7467041015625,291.4577331542969,293.19244384765625,293.1499938964844,293.1499938964844,283.1499938964844,11031.5615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068212866783142,1.0,0.0,0.0,2.1507136821746826,2.150721788406372,3.086445303779328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.17822265625,0.0,307.1882019042969,1895.4371337890625,0.0,2533.95166015625,0.5383216142654419,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277708053588867,0.3023986518383026,0.2804828286170959,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8625516295433044,0.5185407996177673,0.4981668293476105,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556995749473572,0.342809110879898,0.245925635099411,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755112648010254,0.3711762726306915,0.3598904907703399,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175647616386414,0.2884619235992431,1.3392102718353271,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469290852546692,1.0,1.0,0.0,1.0,-3.2708590030670166,3.270850419998169,8.608711141278036e-06,2.5291340351104736,0.9494781494140624,0.9494781494140624,0.0,230.33267211914065,180.0,22855.1015625,-0.0,3286.596923828125,1.0,283.1763610839844,285.5687866210937,291.3409118652344,292.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,12990.7802734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772446274757385,1.0,0.0,0.0,2.314460039138794,2.314469337463379,3.574314177967608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.24169921875,0.0,383.8523254394531,1895.4371337890625,0.0,2265.43701171875,0.575634241104126,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.7250948548316956,0.2965004742145538,0.2745126187801361,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619356155395508,0.5130944848060608,0.4923453330993652,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539615631103516,0.3376529216766357,0.2418551445007324,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736089825630188,0.3654605150222778,0.353876918554306,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143444418907166,0.2821522951126098,1.3081369400024414,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.28912353515625,1.0,0.6360127329826355,1.0,1.0,0.0,1.0,-3.207162618637085,3.2071545124053955,8.275464097096119e-06,2.479392766952514,0.9394928812980652,0.9394928812980652,0.0,224.5302124023437,168.0,23214.18359375,-0.0,3114.76220703125,1.0,283.157958984375,285.4524841308594,291.3225402832031,292.91064453125,293.1499938964844,293.1499938964844,283.1499938964844,14697.6748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501885294914246,1.0,0.0,0.0,2.4396584033966064,2.439668893814087,3.971471187469433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.8896484375,0.0,450.8927001953125,1895.4371337890625,0.0,2027.0826416015625,0.6091468334197998,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250393033027649,0.2873472869396209,0.2652086615562439,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665345907211304,0.504868745803833,0.4834573268890381,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558945417404175,0.3298042118549347,0.2355662584304809,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753896713256836,0.3564704358577728,0.3442980945110321,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130618691444397,0.2719732820987701,1.257253646850586,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154947876930237,1.0,1.0,0.0,1.0,-3.104994535446167,3.104986906051636,7.754789294267539e-06,2.399654150009156,0.9187521934509276,0.9187521934509276,0.0,209.8563995361328,156.0,23617.45703125,-0.0,2822.73486328125,1.0,283.150634765625,285.2934265136719,291.4224548339844,292.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,18033.6171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148169279098511,1.0,0.0,0.0,2.647456407546997,2.647469043731689,4.676823834870447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.17626953125,0.0,580.1370849609375,1895.4371337890625,0.0,1729.5897216796875,0.6605448126792908,1.0,0.0,3.0,1.0,0.0
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250393033027649,0.2873472869396209,0.2652086615562439,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665345907211304,0.504868745803833,0.4834573268890381,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558945417404175,0.3298042118549347,0.2355662584304809,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753896713256836,0.3564704358577728,0.3442980945110321,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130618691444397,0.2719732820987701,1.257253646850586,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154947876930237,1.0,1.0,0.0,1.0,-3.104994535446167,3.104986906051636,7.754789294267539e-06,2.399654150009156,0.9187521934509276,0.9187521934509276,0.0,209.8563995361328,156.0,23617.45703125,-0.0,2822.73486328125,1.0,283.150634765625,285.2934265136719,291.4224548339844,292.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,18033.6171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148169279098511,1.0,0.0,0.0,2.647456407546997,2.647469043731689,4.676823834870447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.17626953125,0.0,580.1370849609375,1895.4371337890625,0.0,1729.5897216796875,0.6605448126792908,1.0,0.0,3.0,1.0,0.0
