time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803251147270202,0.2580601274967193,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120794296264,0.476868212223053,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888882398605,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.025897741317749,3.025890350341797,7.363456916209543e-06,2.337984561920166,0.8972886800765991,0.8972886800765991,0.0,194.0975952148437,144.0,23753.5625,-0.0,2585.202880859375,1.0,283.1500549316406,285.1930847167969,291.543701171875,293.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,20973.16015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031413912773132,1.0,0.0,0.0,2.7873897552490234,2.787403583526612,5.184282940717821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.0244140625,0.0,682.6915283203125,1895.4371337890625,0.0,1635.6322021484375,0.6958186030387878,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803251147270202,0.2580601274967193,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120794296264,0.476868212223053,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888882398605,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.025897741317749,3.025890350341797,7.363456916209543e-06,2.337984561920166,0.8972886800765991,0.8972886800765991,0.0,194.0975952148437,144.0,23753.5625,-0.0,2585.202880859375,1.0,283.1500549316406,285.1930847167969,291.543701171875,293.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,20973.16015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031413912773132,1.0,0.0,0.0,2.7873897552490234,2.787403583526612,5.184282940717821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.0244140625,0.0,682.6915283203125,1895.4371337890625,0.0,1635.6322021484375,0.6958186030387878,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493948459625,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005675315857,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504635810852,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.2575276494026184,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.961195230484009,2.961188077926636,7.050979547784664e-06,2.287583827972412,0.8753355145454407,0.8753355145454407,0.0,178.7361297607422,132.0,23748.91015625,-0.0,2386.475341796875,1.0,283.1499938964844,285.1297607421875,291.6124267578125,293.1983947753906,293.1499938964844,293.1499938964844,283.1499938964844,23538.970703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038050889968872,1.0,0.0,0.0,2.8724634647369385,2.872478723526001,5.505571039066126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.15673828125,0.0,754.5830078125,1895.4371337890625,0.0,1640.91064453125,0.712164580821991,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493948459625,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005675315857,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504635810852,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.2575276494026184,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.961195230484009,2.961188077926636,7.050979547784664e-06,2.287583827972412,0.8753355145454407,0.8753355145454407,0.0,178.7361297607422,132.0,23748.91015625,-0.0,2386.475341796875,1.0,283.1499938964844,285.1297607421875,291.6124267578125,293.1983947753906,293.1499938964844,293.1499938964844,283.1499938964844,23538.970703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038050889968872,1.0,0.0,0.0,2.8724634647369385,2.872478723526001,5.505571039066126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.15673828125,0.0,754.5830078125,1895.4371337890625,0.0,1640.91064453125,0.712164580821991,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233308315277,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062715530396,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451442241668,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562762260437012,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643727779388428,1.0,1.0,0.0,1.0,-2.906130313873291,2.906123399734497,6.790428869862808e-06,2.2447104454040527,0.8535193204879761,0.8535193204879761,0.0,164.07852172851562,120.0,23456.638671875,-0.0,2215.56103515625,1.0,283.1499938964844,285.11480712890625,291.626220703125,293.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,24725.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061646580696106,1.0,0.0,0.0,2.8544938564300537,2.854509115219116,5.436903052213893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.48193359375,0.0,749.1692504882812,1895.4371337890625,0.0,1659.7388916015625,0.7089791893959045,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233308315277,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062715530396,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451442241668,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562762260437012,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643727779388428,1.0,1.0,0.0,1.0,-2.906130313873291,2.906123399734497,6.790428869862808e-06,2.2447104454040527,0.8535193204879761,0.8535193204879761,0.0,164.07852172851562,120.0,23456.638671875,-0.0,2215.56103515625,1.0,283.1499938964844,285.11480712890625,291.626220703125,293.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,24725.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061646580696106,1.0,0.0,0.0,2.8544938564300537,2.854509115219116,5.436903052213893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.48193359375,0.0,749.1692504882812,1895.4371337890625,0.0,1659.7388916015625,0.7089791893959045,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477229833602905,0.2674023509025574,0.2448397874832153,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093276858329772,0.4882840812206268,0.4652576446533203,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.787875235080719,0.3143101036548614,0.2228253483772277,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067941069602966,0.3369874656200409,0.3233173787593841,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322061061859131,0.2494990229606628,1.1436070203781128,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569495558738708,1.0,1.0,0.0,1.0,-2.881427049636841,2.881420373916626,6.675147687928984e-06,2.22548246383667,0.8427565693855286,0.8427565693855286,0.0,156.99098205566406,120.0,23220.48828125,-0.0,2138.2626953125,1.0,283.1499938964844,285.1203308105469,291.6199645996094,293.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,24863.74609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061670422554016,1.0,0.0,0.0,2.815556526184082,2.815571546554565,5.289588216328411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.5234375,0.0,723.5936889648438,1895.4371337890625,0.0,1659.75830078125,0.7030115127563477,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529797554016113,0.2653300762176513,0.2426977008581161,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185779094696044,0.4867021143436432,0.4634713530540466,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947251200675964,0.3129073083400726,0.2216226011514663,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131570816040039,0.3349805176258087,0.3211270272731781,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367883920669556,0.2471713721752166,1.1317198276519775,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497423410415649,1.0,1.0,0.0,1.0,-2.8583357334136963,2.8583292961120605,6.568290245922981e-06,2.207513332366944,0.8320331573486328,0.8320331573486328,0.0,150.04086303710938,108.0,23002.69921875,-0.0,2065.515869140625,1.0,283.1499938964844,285.1256408691406,291.6098022460937,293.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,25111.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051419615745544,1.0,0.0,0.0,2.781130790710449,2.781145572662353,5.161027729627676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.3115234375,0.0,702.2348022460938,1895.4371337890625,0.0,1651.5665283203125,0.6926878690719604,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627257108688354,0.2622726559638977,0.2395153045654297,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354676008224488,0.4844359457492828,0.4608759880065918,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069888949394226,0.3109427392482757,0.2199040502309799,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240907788276672,0.3320225477218628,0.3178766965866089,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453168034553528,0.2437307387590408,1.1140607595443726,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385828018188477,1.0,1.0,0.0,1.0,-2.824190139770508,2.824183702468872,6.411873073375318e-06,2.180948734283448,0.8151928782463074,0.8151928782463074,0.0,139.1774444580078,108.0,22557.30078125,-0.0,1957.0926513671875,1.0,283.1499938964844,285.1496887207031,291.5887451171875,293.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,24945.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013838291168213,1.0,0.0,0.0,2.6928653717041016,2.692879438400269,4.838632321479963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.16162109375,0.0,645.2147216796875,1895.4371337890625,0.0,1621.6912841796875,0.675559937953949,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654569745063782,0.2615509033203125,0.2387629747390747,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.940013825893402,0.4839124679565429,0.4602735340595245,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102498650550842,0.3104985058307647,0.2195109128952026,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270391225814819,0.3313249051570892,0.3171085715293884,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477207183837891,0.2429181039333343,1.1098819971084597,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358552932739258,1.0,1.0,0.0,1.0,-2.8161427974700928,2.816136598587036,6.3752877395018e-06,2.174690008163452,0.8110049962997437,0.8110049962997437,0.0,136.50425720214844,96.0,22462.541015625,-0.0,1931.3487548828125,1.0,283.1499938964844,285.1554870605469,291.5835876464844,293.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,24948.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001428008079529,1.0,0.0,0.0,2.6728663444519043,2.672880172729492,4.767029508911946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.99560546875,0.0,632.9844970703125,1895.4371337890625,0.0,1611.880126953125,0.6681734323501587,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7812000513076782,0.258181482553482,0.2352218329906463,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955283164978,0.4815377295017242,0.4574947953224182,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407614707947,0.2177340686321258,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437114357948303,0.328066736459732,0.3134932219982147,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617578506469727,0.2391111403703689,1.09019136428833,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.7783970832824707,2.778390884399414,6.205097633937839e-06,2.145340204238892,0.7904854416847229,0.7904854416847229,0.0,123.35735321044922,84.0,21857.8515625,-0.0,1809.536865234375,1.0,283.1499938964844,285.2000732421875,291.5568542480469,293.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,24417.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924730539321899,1.0,0.0,0.0,2.5435190200805664,2.543532133102417,4.316814283811255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5634765625,0.0,554.9786987304688,1895.4371337890625,0.0,1551.865478515625,0.6387009620666504,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7812000513076782,0.258181482553482,0.2352218329906463,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955283164978,0.4815377295017242,0.4574947953224182,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407614707947,0.2177340686321258,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437114357948303,0.328066736459732,0.3134932219982147,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617578506469727,0.2391111403703689,1.09019136428833,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.7783970832824707,2.778390884399414,6.205097633937839e-06,2.145340204238892,0.7904854416847229,0.7904854416847229,0.0,123.35735321044922,84.0,21857.8515625,-0.0,1809.536865234375,1.0,283.1499938964844,285.2000732421875,291.5568542480469,293.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,24417.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924730539321899,1.0,0.0,0.0,2.5435190200805664,2.543532133102417,4.316814283811255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5634765625,0.0,554.9786987304688,1895.4371337890625,0.0,1551.865478515625,0.6387009620666504,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155286908149719,0.2594234347343445,0.2348428070545196,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567029476165771,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632689118385315,0.3113477528095245,0.2184847593307495,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801055550575256,0.3296010196208954,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950572967529297,0.2403467148542404,1.087532877922058,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748074531555176,2.774801254272461,6.188336556078866e-06,2.1422269344329834,0.770764946937561,0.770764946937561,0.0,106.81062316894533,72.0,21336.939453125,-0.0,1725.5264892578125,1.0,283.1499938964844,285.2660217285156,291.5311279296875,292.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,23627.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834437847137451,1.0,0.0,0.0,2.4027087688446045,2.40272068977356,3.852082954836078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.8203125,0.0,476.8724670410156,1895.4371337890625,0.0,1482.62451171875,0.6065130233764648,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155286908149719,0.2594234347343445,0.2348428070545196,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567029476165771,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632689118385315,0.3113477528095245,0.2184847593307495,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801055550575256,0.3296010196208954,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950572967529297,0.2403467148542404,1.087532877922058,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748074531555176,2.774801254272461,6.188336556078866e-06,2.1422269344329834,0.770764946937561,0.770764946937561,0.0,106.81062316894533,72.0,21336.939453125,-0.0,1725.5264892578125,1.0,283.1499938964844,285.2660217285156,291.5311279296875,292.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,23627.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834437847137451,1.0,0.0,0.0,2.4027087688446045,2.40272068977356,3.852082954836078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.8203125,0.0,476.8724670410156,1895.4371337890625,0.0,1482.62451171875,0.6065130233764648,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354052305221558,0.2588591873645782,0.234365701675415,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877620041370392,0.4224075973033905,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352046012878,0.3125958442687988,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.904285728931427,0.3295721709728241,0.3132635056972503,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205219268799,0.240202322602272,1.086740493774414,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110563278198,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.003245744068408e-06,2.1101019382476807,0.7515490055084229,0.7515490055084229,0.0,97.1144027709961,60.0,20604.736328125,-0.0,1618.209228515625,1.0,283.1499938964844,285.3268737792969,291.50494384765625,292.92999267578125,293.1499938964844,293.1499938964844,283.1499938964844,22678.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741033792495728,1.0,0.0,0.0,2.256845235824585,2.2568559646606445,3.398575358914968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.45068359375,0.0,403.6649169921875,1895.4371337890625,0.0,1412.6842041015625,0.573119044303894,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354052305221558,0.2588591873645782,0.234365701675415,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877620041370392,0.4224075973033905,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352046012878,0.3125958442687988,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.904285728931427,0.3295721709728241,0.3132635056972503,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205219268799,0.240202322602272,1.086740493774414,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110563278198,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.003245744068408e-06,2.1101019382476807,0.7515490055084229,0.7515490055084229,0.0,97.1144027709961,60.0,20604.736328125,-0.0,1618.209228515625,1.0,283.1499938964844,285.3268737792969,291.50494384765625,292.92999267578125,293.1499938964844,293.1499938964844,283.1499938964844,22678.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741033792495728,1.0,0.0,0.0,2.256845235824585,2.2568559646606445,3.398575358914968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.45068359375,0.0,403.6649169921875,1895.4371337890625,0.0,1412.6842041015625,0.573119044303894,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459714651107788,0.2582794725894928,0.2337695509195327,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911199808120727,0.404880940914154,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011114239692688,0.3129589557647705,0.2195272594690323,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.918205499649048,0.3292627036571502,0.3128959834575653,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266580104827881,0.239855483174324,1.0848034620285034,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925302863121032,1.0,1.0,0.0,1.0,-2.708397150039673,2.7083914279937744,5.8961272770829964e-06,2.091174602508545,0.7421008944511414,0.7421008944511414,0.0,92.3548355102539,60.0,20179.001953125,-0.0,1561.154052734375,1.0,283.1499938964844,285.3603515625,291.4878845214844,292.8900756835937,293.1499938964844,293.1499938964844,283.1499938964844,22015.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668860137462616,1.0,0.0,0.0,2.175685167312622,2.1756954193115234,3.158533843361511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.5400390625,0.0,365.8525695800781,1895.4371337890625,0.0,1374.2071533203125,0.5571627616882324,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578220009803772,0.2576177418231964,0.233071893453598,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951717853546142,0.386681854724884,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164910316467284,0.3132472336292267,0.2196436375379562,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341932535171508,0.3288524448871612,0.3124084174633026,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.837994396686554,0.2394170016050338,1.082334280014038,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856557250022888,1.0,1.0,0.0,1.0,-2.6822781562805176,2.682272434234619,5.782821062894072e-06,2.070943832397461,0.7326639890670776,0.7326639890670776,0.0,87.56846618652344,63.0,19792.41015625,-0.0,1502.56982421875,1.0,283.1499938964844,285.3871459960937,291.4696350097656,292.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,21635.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663178026676178,1.0,0.0,0.0,2.1091599464416504,2.1091697216033936,2.9683315005968325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.052734375,0.0,337.3948059082031,1895.4371337890625,0.0,1333.168212890625,0.5423203706741333,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742390275001526,0.2562138438224792,0.2316592186689376,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630808889865875,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395107626914978,0.3137573897838592,0.2198742181062698,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553366303443908,0.3278956413269043,0.3113622367382049,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.853712260723114,0.2384404242038726,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.6450624465942383,5.622626758849947e-06,2.041795492172241,0.7139407396316528,0.7139407396316528,0.0,81.50667572021484,81.0,19101.27734375,-0.0,1424.3636474609375,1.0,283.1499938964844,285.4390869140625,291.4333190917969,292.7708740234375,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511185765266418,1.0,0.0,0.0,1.98884117603302,1.9888502359390257,2.639329466092022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.37939453125,0.0,290.4937744140625,1895.4371337890625,0.0,1248.42724609375,0.5158896446228027,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742390275001526,0.2562138438224792,0.2316592186689376,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630808889865875,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395107626914978,0.3137573897838592,0.2198742181062698,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553366303443908,0.3278956413269043,0.3113622367382049,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.853712260723114,0.2384404242038726,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.6450624465942383,5.622626758849947e-06,2.041795492172241,0.7139407396316528,0.7139407396316528,0.0,81.50667572021484,81.0,19101.27734375,-0.0,1424.3636474609375,1.0,283.1499938964844,285.4390869140625,291.4333190917969,292.7708740234375,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511185765266418,1.0,0.0,0.0,1.98884117603302,1.9888502359390257,2.639329466092022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.37939453125,0.0,290.4937744140625,1895.4371337890625,0.0,1248.42724609375,0.5158896446228027,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715076446533203,0.2548739016056061,0.2304436266422271,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109774470329285,0.3645429611206054,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.938709557056427,0.3143454194068908,0.220269039273262,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479742050172,0.3269329369068146,0.3104563057422638,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514896035194397,0.2374702244997024,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330586910248,1.0,1.0,0.0,1.0,-2.6395132541656494,2.63950777053833,5.598046300292481e-06,2.037025213241577,0.6956185698509216,0.6956185698509216,0.0,81.57495880126953,99.0,18546.966796875,-0.0,1417.259765625,1.0,283.1499938964844,285.4988708496094,291.4003601074219,292.7011413574219,293.1499938964844,293.1499938964844,283.1499938964844,20756.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639357328414917,1.0,0.0,0.0,1.88040828704834,1.8804166316986084,2.359378896699127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.482421875,0.0,252.81407165527344,1895.4371337890625,0.0,1169.0186767578125,0.4925243258476257,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715076446533203,0.2548739016056061,0.2304436266422271,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109774470329285,0.3645429611206054,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.938709557056427,0.3143454194068908,0.220269039273262,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479742050172,0.3269329369068146,0.3104563057422638,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514896035194397,0.2374702244997024,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330586910248,1.0,1.0,0.0,1.0,-2.6395132541656494,2.63950777053833,5.598046300292481e-06,2.037025213241577,0.6956185698509216,0.6956185698509216,0.0,81.57495880126953,99.0,18546.966796875,-0.0,1417.259765625,1.0,283.1499938964844,285.4988708496094,291.4003601074219,292.7011413574219,293.1499938964844,293.1499938964844,283.1499938964844,20756.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639357328414917,1.0,0.0,0.0,1.88040828704834,1.8804166316986084,2.359378896699127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.482421875,0.0,252.81407165527344,1895.4371337890625,0.0,1169.0186767578125,0.4925243258476257,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546296954154968,0.2536791265010834,0.2294932901859283,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139303207397461,0.3851139545440674,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199022650718688,0.3150888085365295,0.2208757549524307,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932593047618866,0.326059341430664,0.3097699880599975,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359009623527527,0.2365139424800872,1.0693734884262085,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696880817413,1.0,1.0,0.0,1.0,-2.65874981880188,2.6587443351745605,5.679562946170336e-06,2.051688432693481,0.6778616905212402,0.6778616905212402,0.0,86.3632583618164,117.0,18086.0546875,-0.0,1464.8253173828125,1.0,283.1499938964844,285.5678100585937,291.3703918457031,292.6415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20503.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292022466659546,1.0,0.0,0.0,1.780494213104248,1.7805020809173584,2.11531258287323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.95166015625,0.0,221.53273010253903,1895.4371337890625,0.0,1103.159912109375,0.4713578522205353,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546296954154968,0.2536791265010834,0.2294932901859283,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139303207397461,0.3851139545440674,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199022650718688,0.3150888085365295,0.2208757549524307,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932593047618866,0.326059341430664,0.3097699880599975,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359009623527527,0.2365139424800872,1.0693734884262085,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696880817413,1.0,1.0,0.0,1.0,-2.65874981880188,2.6587443351745605,5.679562946170336e-06,2.051688432693481,0.6778616905212402,0.6778616905212402,0.0,86.3632583618164,117.0,18086.0546875,-0.0,1464.8253173828125,1.0,283.1499938964844,285.5678100585937,291.3703918457031,292.6415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20503.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292022466659546,1.0,0.0,0.0,1.780494213104248,1.7805020809173584,2.11531258287323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.95166015625,0.0,221.53273010253903,1895.4371337890625,0.0,1103.159912109375,0.4713578522205353,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315766453742981,0.252627819776535,0.2287853360176086,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915740013123,0.4184710383415222,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939450979232788,0.3159977793693542,0.2216843068599701,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032352566719056,0.3253059089183807,0.3093093633651733,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137346506118774,0.2355433106422424,1.0663819313049316,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940336048603058,1.0,1.0,0.0,1.0,-2.694793939590454,2.694788217544556,5.83450855629053e-06,2.0794591903686523,0.6607111692428589,0.6607111692428589,0.0,94.80335998535156,135.0,17724.806640625,-0.0,1553.260009765625,1.0,283.1499938964844,285.6483764648437,291.33935546875,292.5868225097656,293.1499938964844,293.1499938964844,283.1499938964844,20300.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209677457809448,1.0,0.0,0.0,1.687323808670044,1.687331199645996,1.899722974485485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.42578125,0.0,195.066635131836,1895.4371337890625,0.0,1051.6800537109375,0.4519312679767608,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315766453742981,0.252627819776535,0.2287853360176086,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915740013123,0.4184710383415222,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939450979232788,0.3159977793693542,0.2216843068599701,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032352566719056,0.3253059089183807,0.3093093633651733,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137346506118774,0.2355433106422424,1.0663819313049316,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940336048603058,1.0,1.0,0.0,1.0,-2.694793939590454,2.694788217544556,5.83450855629053e-06,2.0794591903686523,0.6607111692428589,0.6607111692428589,0.0,94.80335998535156,135.0,17724.806640625,-0.0,1553.260009765625,1.0,283.1499938964844,285.6483764648437,291.33935546875,292.5868225097656,293.1499938964844,293.1499938964844,283.1499938964844,20300.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209677457809448,1.0,0.0,0.0,1.687323808670044,1.687331199645996,1.899722974485485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.42578125,0.0,195.066635131836,1895.4371337890625,0.0,1051.6800537109375,0.4519312679767608,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193070292472839,0.2521539032459259,0.2285152822732925,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.510824978351593,0.4384126663208008,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804623484611511,0.316514253616333,0.2221604883670807,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887641429901123,0.324978768825531,0.3091635406017303,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008144497871399,0.2350510358810424,1.0650371313095093,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007951259613037,1.0,1.0,0.0,1.0,-2.717209815979004,2.717204093933105,5.932015483267605e-06,2.096774339675904,0.6523731350898743,0.6523731350898743,0.0,100.17476654052734,135.0,17572.60546875,-0.0,1609.957275390625,1.0,283.1499938964844,285.693359375,291.3233947753906,292.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,20208.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176307201385498,1.0,0.0,0.0,1.6430164575576782,1.6430236101150513,1.8012634939168493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.01611328125,0.0,183.33425903320312,1895.4371337890625,0.0,1031.322998046875,0.4427989721298218,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064826726913452,0.2517103552818298,0.2282954007387161,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080238580703735,0.4598447978496551,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670780658721924,0.3170687556266784,0.2226807326078415,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743423223495483,0.3246828913688659,0.3090705871582031,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874886989593506,0.2345556318759918,1.0637822151184082,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.508198618888855,1.0,1.0,0.0,1.0,-2.7417032718658447,2.741697311401367,6.039522304490674e-06,2.115713119506836,0.6441865563392639,0.6441865563392639,0.0,106.20777130126952,138.0,17423.318359375,-0.0,1673.6844482421875,1.0,283.1499938964844,285.73907470703125,291.3065185546875,292.53594970703125,293.1499938964844,293.1499938964844,283.1499938964844,20121.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61476069688797,1.0,0.0,0.0,1.600121259689331,1.6001282930374146,1.7084380488086026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.56640625,0.0,172.4769287109375,1895.4371337890625,0.0,1014.0525512695312,0.4340263903141022,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848052978515625,0.2509207427501678,0.2279583215713501,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900631904602052,0.5023043155670166,0.4776466190814972,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464409112930298,0.3180560767650604,0.2236488163471222,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519394993782043,0.3241572082042694,0.308962732553482,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663723230361938,0.2336193621158599,1.0615193843841553,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171862244606018,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614617347717285,6.1282057686185e-06,2.131567478179932,0.6299754977226257,0.6299754977226257,0.0,116.50293731689452,138.0,17080.337890625,-0.0,1751.14990234375,1.0,283.1499938964844,285.8124389648437,291.2728271484375,292.4865417480469,293.1499938964844,293.1499938964844,283.1499938964844,19982.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104104518890381,1.0,0.0,0.0,1.5276647806167605,1.527671456336975,1.557218496373025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.14990234375,0.0,155.23443603515625,1895.4371337890625,0.0,988.2998046875,0.4193824529647827,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811721563339233,0.2508024573326111,0.2279249280691146,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860994219779968,0.5017204284667969,0.4770363569259643,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.84300297498703,0.3181828260421753,0.2237922698259353,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482602834701538,0.3240762054920196,0.3089620471000671,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628949284553528,0.2334803491830825,1.0612573623657229,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.518044114112854,1.0,1.0,0.0,1.0,-2.7597403526306152,2.7597341537475586,6.121197202446638e-06,2.130540132522583,0.628021776676178,0.628021776676178,0.0,118.2533721923828,126.0,17019.677734375,-0.0,1757.296630859375,1.0,283.1499938964844,285.8202819824219,291.267578125,292.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,19966.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098264455795288,1.0,0.0,0.0,1.5179965496063232,1.518003225326538,1.5375704265352397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.466796875,0.0,153.04185485839844,1895.4371337890625,0.0,984.8821411132812,0.4174510240554809,1.0,0.0,3.0,1.0,0.0
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735865592957,0.2498536556959152,0.2272436022758484,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742567539215088,0.4989292323589325,0.4737491309642792,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351319432258606,0.3192949295043945,0.2246905118227005,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838831901550293,0.3234316706657409,0.3085356652736664,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535282373428345,0.2323753833770752,1.0571253299713137,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.7509796619415283,2.750973463058472,6.082002983021084e-06,2.1235930919647217,0.6117230653762817,0.6117230653762817,0.0,122.67667388916016,114.0,16512.416015625,-0.0,1764.591552734375,1.0,283.1499938964844,285.8828125,291.2166748046875,292.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,19852.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040661334991455,1.0,0.0,0.0,1.4389561414718628,1.4389623403549194,1.38161965423933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.08740234375,0.0,135.9959259033203,1895.4371337890625,0.0,951.6776123046876,0.40186408162117,1.0,0.0,3.0,1.0,0.0
