time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735865592957,0.2498536556959152,0.2272436022758484,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742567539215088,0.4989292323589325,0.4737491309642792,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351319432258606,0.3192949295043945,0.2246905118227005,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838831901550293,0.3234316706657409,0.3085356652736664,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535282373428345,0.2323753833770752,1.0571253299713137,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.7509796619415283,2.750973463058472,6.082002983021084e-06,2.1235930919647217,0.6117230653762817,0.6117230653762817,0.0,122.67667388916016,114.0,16512.416015625,-0.0,1764.591552734375,1.0,283.1499938964844,285.8828125,291.2166748046875,292.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,19852.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040661334991455,1.0,0.0,0.0,1.4389561414718628,1.4389623403549194,1.38161965423933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.08740234375,0.0,135.9959259033203,1895.4371337890625,0.0,951.6776123046876,0.40186408162117,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749637961387634,0.2490507215261459,0.2263959944248199,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785969257354736,0.4980501234531402,0.4724930822849273,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.840546190738678,0.3205777108669281,0.2254776358604431,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428246378898621,0.3228935897350311,0.307903915643692,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565804123878479,0.2314236164093017,1.0522199869155884,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802768707275,1.0,1.0,0.0,1.0,-2.7427423000335693,2.7427361011505127,6.045527698006481e-06,2.1171841621398926,0.5954633951187134,0.5954633951187134,0.0,119.93302154541016,102.0,16003.7431640625,-0.0,1739.3624267578125,1.0,283.1499938964844,285.9461975097656,291.1598205566406,292.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963812470436096,1.0,0.0,0.0,1.3627499341964722,1.3627558946609497,1.2391552672852413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.41943359375,0.0,120.94085693359376,1895.4371337890625,0.0,908.850830078125,0.3871514499187469,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749637961387634,0.2490507215261459,0.2263959944248199,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785969257354736,0.4980501234531402,0.4724930822849273,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.840546190738678,0.3205777108669281,0.2254776358604431,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428246378898621,0.3228935897350311,0.307903915643692,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565804123878479,0.2314236164093017,1.0522199869155884,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802768707275,1.0,1.0,0.0,1.0,-2.7427423000335693,2.7427361011505127,6.045527698006481e-06,2.1171841621398926,0.5954633951187134,0.5954633951187134,0.0,119.93302154541016,102.0,16003.7431640625,-0.0,1739.3624267578125,1.0,283.1499938964844,285.9461975097656,291.1598205566406,292.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963812470436096,1.0,0.0,0.0,1.3627499341964722,1.3627558946609497,1.2391552672852413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.41943359375,0.0,120.94085693359376,1895.4371337890625,0.0,908.850830078125,0.3871514499187469,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.786897599697113,0.2484199106693267,0.2255488783121109,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917659163475036,0.497955709695816,0.472004771232605,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547070026397705,0.3220691084861755,0.2262879163026809,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902672767639,0.3224938511848449,0.3072377741336822,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676394581794739,0.2306469231843948,1.0473307371139526,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.73543381690979,2.7354278564453125,6.01325473326142e-06,2.111496925354004,0.5792379975318909,0.5792379975318909,0.0,113.1690673828125,90.0,15495.123046875,-0.0,1696.9051513671875,1.0,283.1499938964844,286.0109558105469,291.10369873046875,292.2285461425781,293.1499938964844,293.1499938964844,283.1499938964844,19647.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872448086738586,1.0,0.0,0.0,1.2892979383468628,1.2893036603927612,1.1091747609270897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.19873046875,0.0,107.62816619873048,1895.4371337890625,0.0,860.2501831054688,0.3732819557189941,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.786897599697113,0.2484199106693267,0.2255488783121109,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917659163475036,0.497955709695816,0.472004771232605,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547070026397705,0.3220691084861755,0.2262879163026809,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902672767639,0.3224938511848449,0.3072377741336822,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676394581794739,0.2306469231843948,1.0473307371139526,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.73543381690979,2.7354278564453125,6.01325473326142e-06,2.111496925354004,0.5792379975318909,0.5792379975318909,0.0,113.1690673828125,90.0,15495.123046875,-0.0,1696.9051513671875,1.0,283.1499938964844,286.0109558105469,291.10369873046875,292.2285461425781,293.1499938964844,293.1499938964844,283.1499938964844,19647.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872448086738586,1.0,0.0,0.0,1.2892979383468628,1.2893036603927612,1.1091747609270897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.19873046875,0.0,107.62816619873048,1895.4371337890625,0.0,860.2501831054688,0.3732819557189941,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953484654426575,0.2481667697429657,0.2251520454883575,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745911598205,0.4712155759334564,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645598888397217,0.3228940665721893,0.2267249673604965,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645187020301819,0.3223471939563751,0.3069233000278473,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756186723709106,0.2303216904401779,1.045025110244751,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.731411933898926,2.731405735015869,5.99576196691487e-06,2.10847544670105,0.5711674690246582,0.5711674690246582,0.0,108.97205352783205,90.0,15262.755859375,-0.0,1671.4068603515625,1.0,283.1499938964844,286.0450439453125,291.0765686035156,292.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,19596.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823503136634827,1.0,0.0,0.0,1.2536381483078003,1.2536436319351196,1.0486674995036085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.67822265625,0.0,101.56613159179688,1895.4371337890625,0.0,835.2307739257812,0.3666649162769317,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014020323753357,0.2479304820299148,0.2248314917087555,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987337589263916,0.4613171815872192,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720446228981018,0.3237491250038147,0.227230042219162,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711218237876892,0.3222135305404663,0.306684672832489,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.78136146068573,0.2300122082233429,1.0430964231491089,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030596256256104,1.0,1.0,0.0,1.0,-2.717172145843506,2.7171661853790283,5.933698957960587e-06,2.0976204872131348,0.5631296038627625,0.5631296038627625,0.0,105.7234878540039,78.0,15012.7119140625,-0.0,1635.5382080078125,1.0,283.1499938964844,286.0809020996094,291.05035400390625,292.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,19543.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773906707763672,1.0,0.0,0.0,1.2188165187835691,1.2188218832015991,9.91219977208857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.83447265625,0.0,95.8844757080078,1895.4371337890625,0.0,810.5839233398438,0.3602719902992248,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161652684211731,0.247529536485672,0.2242209315299987,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028037428855896,0.4354397654533386,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907689452171326,0.325575053691864,0.2282938957214355,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879383206367493,0.3220155537128448,0.3062350153923034,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960186004638672,0.2294878661632537,1.0394529104232788,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.493123322725296,1.0,1.0,0.0,1.0,-2.6816654205322266,2.681659698486328,5.779530511063058e-06,2.070159912109375,0.5469574928283691,0.5469574928283691,0.0,98.24832153320312,66.0,14493.9365234375,-0.0,1550.5517578125,1.0,283.1499938964844,286.1463317871094,290.9988708496094,292.0629577636719,293.1499938964844,293.1499938964844,283.1499938964844,19445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673766136169434,1.0,0.0,0.0,1.1510634422302246,1.1510686874389648,8.840807907972703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.0517578125,0.0,85.51969146728516,1895.4371337890625,0.0,762.9232788085938,0.3480970561504364,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161652684211731,0.247529536485672,0.2242209315299987,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028037428855896,0.4354397654533386,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907689452171326,0.325575053691864,0.2282938957214355,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879383206367493,0.3220155537128448,0.3062350153923034,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960186004638672,0.2294878661632537,1.0394529104232788,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.493123322725296,1.0,1.0,0.0,1.0,-2.6816654205322266,2.681659698486328,5.779530511063058e-06,2.070159912109375,0.5469574928283691,0.5469574928283691,0.0,98.24832153320312,66.0,14493.9365234375,-0.0,1550.5517578125,1.0,283.1499938964844,286.1463317871094,290.9988708496094,292.0629577636719,293.1499938964844,293.1499938964844,283.1499938964844,19445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673766136169434,1.0,0.0,0.0,1.1510634422302246,1.1510686874389648,8.840807907972703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.0517578125,0.0,85.51969146728516,1895.4371337890625,0.0,762.9232788085938,0.3480970561504364,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349048495292664,0.247217446565628,0.2236593812704086,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099839568138123,0.4038849771022796,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91652649641037,0.3275529742240906,0.2294386327266693,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911139190196991,0.3219037353992462,0.3058343529701233,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155152201652527,0.229107528924942,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815267920494079,1.0,1.0,0.0,1.0,-2.640141725540161,2.640136241912842,5.601745215244591e-06,2.038013458251953,0.5306984782218933,0.5306984782218933,0.0,89.70127868652344,69.0,13962.326171875,-0.0,1454.64501953125,1.0,283.1499938964844,286.2095947265625,290.9466552734375,291.9795837402344,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570247173309326,1.0,0.0,0.0,1.0858500003814695,1.0858550071716309,7.867434703712206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.8291015625,0.0,76.35456848144531,1895.4371337890625,0.0,716.5079345703125,0.3367198407649994,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349048495292664,0.247217446565628,0.2236593812704086,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099839568138123,0.4038849771022796,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91652649641037,0.3275529742240906,0.2294386327266693,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911139190196991,0.3219037353992462,0.3058343529701233,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155152201652527,0.229107528924942,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815267920494079,1.0,1.0,0.0,1.0,-2.640141725540161,2.640136241912842,5.601745215244591e-06,2.038013458251953,0.5306984782218933,0.5306984782218933,0.0,89.70127868652344,69.0,13962.326171875,-0.0,1454.64501953125,1.0,283.1499938964844,286.2095947265625,290.9466552734375,291.9795837402344,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570247173309326,1.0,0.0,0.0,1.0858500003814695,1.0858550071716309,7.867434703712206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.8291015625,0.0,76.35456848144531,1895.4371337890625,0.0,716.5079345703125,0.3367198407649994,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493024110794067,0.2470330893993377,0.2232913076877594,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.518848180770874,0.3820177614688873,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386388659477234,0.3297330141067505,0.2307825982570648,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306507110595704,0.3219206035137176,0.3056364059448242,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293681740760803,0.2289364784955978,1.0343897342681885,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742777645587921,1.0,1.0,0.0,1.0,-2.612523078918457,2.6125175952911377,5.484407665790059e-06,2.016324043273926,0.5144850611686707,0.5144850611686707,0.0,84.13053894042969,72.0,13471.7861328125,-0.0,1392.9195556640625,1.0,283.1499938964844,286.2785339355469,290.8944396972656,291.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462453365325928,1.0,0.0,0.0,1.0234155654907229,1.023420333862305,6.988717160538728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.86767578125,0.0,68.27723693847656,1895.4371337890625,0.0,671.1177368164062,0.3261550366878509,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493024110794067,0.2470330893993377,0.2232913076877594,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.518848180770874,0.3820177614688873,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386388659477234,0.3297330141067505,0.2307825982570648,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306507110595704,0.3219206035137176,0.3056364059448242,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293681740760803,0.2289364784955978,1.0343897342681885,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742777645587921,1.0,1.0,0.0,1.0,-2.612523078918457,2.6125175952911377,5.484407665790059e-06,2.016324043273926,0.5144850611686707,0.5144850611686707,0.0,84.13053894042969,72.0,13471.7861328125,-0.0,1392.9195556640625,1.0,283.1499938964844,286.2785339355469,290.8944396972656,291.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462453365325928,1.0,0.0,0.0,1.0234155654907229,1.023420333862305,6.988717160538728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.86767578125,0.0,68.27723693847656,1895.4371337890625,0.0,671.1177368164062,0.3261550366878509,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591423034667969,0.2469805777072906,0.2231134474277496,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274140238761902,0.3684305250644684,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538193345069884,0.3321298360824585,0.2323322147130966,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437146186828612,0.3220725953578949,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.838640570640564,0.2289604991674423,1.0337830781936646,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253307819366,1.0,1.0,0.0,1.0,-2.597113132476806,2.597107648849488,5.419549324869877e-06,2.004257678985596,0.4985120594501495,0.4985120594501495,0.0,80.86604309082031,90.0,13022.412109375,-0.0,1358.3138427734375,1.0,283.1499938964844,286.3565673828125,290.8449401855469,291.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354975461959839,1.0,0.0,0.0,0.9644587635993958,0.9644634127616882,6.206700220445782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.62744140625,0.0,61.235198974609375,1895.4371337890625,0.0,628.7025146484375,0.3164735436439514,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591423034667969,0.2469805777072906,0.2231134474277496,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274140238761902,0.3684305250644684,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538193345069884,0.3321298360824585,0.2323322147130966,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437146186828612,0.3220725953578949,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.838640570640564,0.2289604991674423,1.0337830781936646,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253307819366,1.0,1.0,0.0,1.0,-2.597113132476806,2.597107648849488,5.419549324869877e-06,2.004257678985596,0.4985120594501495,0.4985120594501495,0.0,80.86604309082031,90.0,13022.412109375,-0.0,1358.3138427734375,1.0,283.1499938964844,286.3565673828125,290.8449401855469,291.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354975461959839,1.0,0.0,0.0,0.9644587635993958,0.9644634127616882,6.206700220445782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.62744140625,0.0,61.235198974609375,1895.4371337890625,0.0,628.7025146484375,0.3164735436439514,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582877516746521,0.2470179796218872,0.2231325060129165,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312325358390808,0.3695796430110931,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.954049587249756,0.3334232270717621,0.2332125157117843,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427382349967957,0.3222129940986633,0.3057581186294555,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378994464874268,0.2290485054254531,1.034091591835022,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.47107794880867,1.0,1.0,0.0,1.0,-2.600062608718872,2.6000571250915527,5.4313377404469065e-06,2.006272554397583,0.490668386220932,0.490668386220932,0.0,81.18247985839844,90.0,12825.62109375,-0.0,1363.5531005859375,1.0,283.1499938964844,286.3993530273437,290.8213806152344,291.7813415527344,293.1499938964844,293.1499938964844,283.1499938964844,19089.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302887558937073,1.0,0.0,0.0,0.9364019632339478,0.9364064931869508,5.850838036280948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.10302734375,0.0,58.075565338134766,1895.4371337890625,0.0,609.1234130859375,0.3119713962078094,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536838293075562,0.2471003830432891,0.2232323437929153,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342428684234619,0.3758850991725921,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.94959157705307,0.3347827494144439,0.2341701835393905,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368930459022522,0.3224007487297058,0.3059609532356262,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336597681045532,0.2291769534349441,1.0348103046417236,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737700521945953,1.0,1.0,0.0,1.0,-2.610006093978882,2.6100006103515625,5.472766588354716e-06,2.013849973678589,0.4829983711242676,0.4829983711242676,0.0,82.77729034423828,108.0,12648.8759765625,-0.0,1383.6136474609375,1.0,283.1499938964844,286.4469299316406,290.7987976074219,291.7465209960937,293.1499938964844,293.1499938964844,283.1499938964844,19032.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252905488014221,1.0,0.0,0.0,0.9095093607902528,0.9095138907432556,5.519602552794822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.762451171875,0.0,55.15447998046875,1895.4371337890625,0.0,590.9141845703125,0.3077105283737182,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384177684783936,0.247444674372673,0.2236469537019729,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376049876213074,0.3984831273555755,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318008422851562,0.3376328945159912,0.2362205386161804,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166433811187744,0.3229494988918304,0.3065887689590454,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192008137702942,0.2295368611812591,1.0370898246765137,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827575385570526,1.0,1.0,0.0,1.0,-2.643598794937134,2.643593072891236,5.6143931033147965e-06,2.0396933555603027,0.4693049192428589,0.4693049192428589,0.0,88.61866760253906,108.0,12415.9052734375,-0.0,1454.48095703125,1.0,283.1499938964844,286.55255126953125,290.7588806152344,291.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,18906.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51664137840271,1.0,0.0,0.0,0.8621736764907837,0.8621780276298523,4.9600146212469554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.03076171875,0.0,50.23621368408203,1895.4371337890625,0.0,560.697998046875,0.3002851009368896,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376681208610535,0.2474662065505981,0.2236723005771637,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376787781715393,0.3996657133102417,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.930869460105896,0.337760180234909,0.2363132387399673,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156455397605896,0.3229795098304748,0.3066233396530151,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184679746627808,0.2295558303594589,1.0372124910354614,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832246303558349,1.0,1.0,0.0,1.0,-2.6453499794006348,2.6453444957733154,5.62183322472265e-06,2.041043996810913,0.4687650501728058,0.4687650501728058,0.0,88.93220520019531,126.0,12407.6083984375,-0.0,1458.262451171875,1.0,283.1499938964844,286.5573425292969,290.7573547363281,291.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,18901.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163188576698303,1.0,0.0,0.0,0.8603416085243225,0.8603459596633911,4.9389573320013376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.3369140625,0.0,50.05142974853516,1895.4371337890625,0.0,559.6021118164062,0.2999990880489349,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909783363342,0.248150423169136,0.2245020866394043,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379116535186768,0.4339256882667541,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057897329330444,0.3411192893981933,0.2388050109148025,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904549479484558,0.3238873779773712,0.307700365781784,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973544001579285,0.230104461312294,1.0409122705459597,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182742595672,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232557296753,5.840303401782876e-06,2.0803537368774414,0.4559782743453979,0.4559782743453979,0.0,98.36638641357422,144.0,12219.890625,-0.0,1571.6810302734375,1.0,283.1499938964844,286.6789245605469,290.7215270996094,291.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094763040542603,1.0,0.0,0.0,0.8178186416625977,0.8178228735923767,4.462800262672317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.69091796875,0.0,45.891109466552734,1895.4371337890625,0.0,536.8621215820312,0.293423593044281,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909783363342,0.248150423169136,0.2245020866394043,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379116535186768,0.4339256882667541,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057897329330444,0.3411192893981933,0.2388050109148025,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904549479484558,0.3238873779773712,0.307700365781784,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973544001579285,0.230104461312294,1.0409122705459597,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182742595672,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232557296753,5.840303401782876e-06,2.0803537368774414,0.4559782743453979,0.4559782743453979,0.0,98.36638641357422,144.0,12219.890625,-0.0,1571.6810302734375,1.0,283.1499938964844,286.6789245605469,290.7215270996094,291.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094763040542603,1.0,0.0,0.0,0.8178186416625977,0.8178228735923767,4.462800262672317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.69091796875,0.0,45.891109466552734,1895.4371337890625,0.0,536.8621215820312,0.293423593044281,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.2490383088588714,0.2256242483854293,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353283286094666,0.4747755825519562,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816783428192139,0.3447386920452118,0.2415636777877807,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326812267303,0.3091127872467041,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743739485740662,0.2307462245225906,1.0455336570739746,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572362422943115,2.757230043411255,6.107840818003751e-06,2.1275558471679688,0.4445105791091919,0.4445105791091919,0.0,110.49674987792967,147.0,12066.0703125,-0.0,1716.8377685546875,1.0,283.1499938964844,286.7983703613281,290.6875,291.5911865234375,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504790723323822,1.0,0.0,0.0,0.7812137603759766,0.7812178730964661,4.0722383687352703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.97607421875,0.0,42.50728225708008,1895.4371337890625,0.0,521.8379516601562,0.2878685295581817,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.2490383088588714,0.2256242483854293,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353283286094666,0.4747755825519562,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816783428192139,0.3447386920452118,0.2415636777877807,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326812267303,0.3091127872467041,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743739485740662,0.2307462245225906,1.0455336570739746,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572362422943115,2.757230043411255,6.107840818003751e-06,2.1275558471679688,0.4445105791091919,0.4445105791091919,0.0,110.49674987792967,147.0,12066.0703125,-0.0,1716.8377685546875,1.0,283.1499938964844,286.7983703613281,290.6875,291.5911865234375,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504790723323822,1.0,0.0,0.0,0.7812137603759766,0.7812178730964661,4.0722383687352703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.97607421875,0.0,42.50728225708008,1895.4371337890625,0.0,521.8379516601562,0.2878685295581817,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778811454772949,0.2499973326921463,0.2267971932888031,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984651207923888,0.5312134027481079,0.504338800907135,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653959035873413,0.3484822809696197,0.244399145245552,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476873636245728,0.3262834250926971,0.3106119930744171,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583743333816528,0.2313958704471588,1.0500603914260864,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047666549682617,2.804760456085205,6.3215961745299865e-06,2.164855718612671,0.4341333508491516,0.4341333508491516,0.0,120.90802001953124,150.0,11898.6025390625,-0.0,1838.7772216796875,1.0,283.1499938964844,286.9063415527344,290.65216064453125,291.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015536546707153,1.0,0.0,0.0,0.7496140003204346,0.7496180534362793,3.7494608307042654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.222412109375,0.0,39.73805236816406,1895.4371337890625,0.0,511.7107849121094,0.2831747829914093,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778811454772949,0.2499973326921463,0.2267971932888031,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984651207923888,0.5312134027481079,0.504338800907135,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653959035873413,0.3484822809696197,0.244399145245552,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476873636245728,0.3262834250926971,0.3106119930744171,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583743333816528,0.2313958704471588,1.0500603914260864,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047666549682617,2.804760456085205,6.3215961745299865e-06,2.164855718612671,0.4341333508491516,0.4341333508491516,0.0,120.90802001953124,150.0,11898.6025390625,-0.0,1838.7772216796875,1.0,283.1499938964844,286.9063415527344,290.65216064453125,291.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015536546707153,1.0,0.0,0.0,0.7496140003204346,0.7496180534362793,3.7494608307042654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.222412109375,0.0,39.73805236816406,1895.4371337890625,0.0,511.7107849121094,0.2831747829914093,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675076127052307,0.2504283189773559,0.2274350970983505,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868841171264648,0.5298435091972351,0.5029453039169312,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550252318382263,0.3503267467021942,0.2458712458610534,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.837027370929718,0.3268741965293884,0.3114281594753265,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485762238502502,0.231678232550621,1.052555799484253,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305058360099792,1.0,1.0,0.0,1.0,-2.809720277786255,2.809713840484619,6.344491794152418e-06,2.1689293384552,0.4291379153728485,0.4291379153728485,0.0,127.2304229736328,150.0,11781.3154296875,-0.0,1876.722900390625,1.0,283.1499938964844,286.9499816894531,290.63330078125,291.5242004394531,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001253485679626,1.0,0.0,0.0,0.7351278066635132,0.7351318597793579,3.605945764206808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.883056640625,0.0,38.52279281616211,1895.4371337890625,0.0,507.3069458007813,0.2810777127742767,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601139545440674,0.2508392632007599,0.2279951572418213,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774829149246216,0.5293663144111633,0.5022953748703003,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479083180427551,0.3521672189235687,0.2472936362028122,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294318914413452,0.3274540603160858,0.3121720552444458,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416163086891174,0.2319617420434951,1.054736852645874,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343543887138367,1.0,1.0,0.0,1.0,-2.814836025238037,2.8148295879364014,6.36764389128075e-06,2.172891139984131,0.4242419600486755,0.4242419600486755,0.0,132.3209228515625,138.0,11666.923828125,-0.0,1909.2188720703125,1.0,283.1499938964844,286.9870910644531,290.61309814453125,291.4981384277344,293.1499938964844,293.1499938964844,283.1499938964844,18479.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985455274581909,1.0,0.0,0.0,0.7212240695953369,0.7212280631065369,3.4708342866451864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.155517578125,0.0,37.388946533203125,1895.4371337890625,0.0,502.4809265136719,0.2791040539741516,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590743899345398,0.2516654431819916,0.2287741303443908,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752417802810668,0.5298082828521729,0.5023569464683533,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059736728668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284197449684143,0.3286205530166626,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921650886536,0.2325727492570877,1.0576146841049194,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.823816537857056,2.82381010055542,6.408494300558232e-06,2.179893970489502,0.4148830771446228,0.4148830771446228,0.0,133.87985229492188,126.0,11447.2646484375,-0.0,1931.016357421875,1.0,283.1499938964844,287.0561218261719,290.56915283203125,291.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941432476043701,1.0,0.0,0.0,0.6953906416893005,0.6953945755958557,3.226644551546087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.516845703125,0.0,35.3492317199707,1895.4371337890625,0.0,489.2805480957031,0.2754894495010376,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590743899345398,0.2516654431819916,0.2287741303443908,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752417802810668,0.5298082828521729,0.5023569464683533,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059736728668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284197449684143,0.3286205530166626,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921650886536,0.2325727492570877,1.0576146841049194,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.823816537857056,2.82381010055542,6.408494300558232e-06,2.179893970489502,0.4148830771446228,0.4148830771446228,0.0,133.87985229492188,126.0,11447.2646484375,-0.0,1931.016357421875,1.0,283.1499938964844,287.0561218261719,290.56915283203125,291.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941432476043701,1.0,0.0,0.0,0.6953906416893005,0.6953945755958557,3.226644551546087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.516845703125,0.0,35.3492317199707,1895.4371337890625,0.0,489.2805480957031,0.2754894495010376,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336863517761,0.2525683343410492,0.2293846309185028,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984516143798828,0.5311552882194519,0.5032679438591003,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598303198814392,0.3597663044929504,0.2524281740188598,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882702827454,0.3298497200012207,0.3142636716365814,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480129599571228,0.2332853227853775,1.059791922569275,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437515258789,2.8324310779571533,6.447787200158928e-06,2.186596393585205,0.4061055779457092,0.4061055779457092,0.0,129.48085021972656,114.0,11241.9736328125,-0.0,1923.586669921875,1.0,283.1499938964844,287.12066650390625,290.5271301269531,291.380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488051027059555,1.0,0.0,0.0,0.6719986796379089,0.6720026135444641,3.0132163431062515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.218017578125,0.0,33.57249069213867,1895.4371337890625,0.0,471.5977783203125,0.2722640037536621,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336863517761,0.2525683343410492,0.2293846309185028,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984516143798828,0.5311552882194519,0.5032679438591003,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598303198814392,0.3597663044929504,0.2524281740188598,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882702827454,0.3298497200012207,0.3142636716365814,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480129599571228,0.2332853227853775,1.059791922569275,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437515258789,2.8324310779571533,6.447787200158928e-06,2.186596393585205,0.4061055779457092,0.4061055779457092,0.0,129.48085021972656,114.0,11241.9736328125,-0.0,1923.586669921875,1.0,283.1499938964844,287.12066650390625,290.5271301269531,291.380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488051027059555,1.0,0.0,0.0,0.6719986796379089,0.6720026135444641,3.0132163431062515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.218017578125,0.0,33.57249069213867,1895.4371337890625,0.0,471.5977783203125,0.2722640037536621,1.0,0.0,3.0,1.0,0.0
