time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782421886920929,0.2535607814788818,0.2299538701772689,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329092144966125,0.5041589140892029,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637823164463043,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311570584774017,0.3151599764823913,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786858558655,0.2341030538082122,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759754180908,2.8407533168792725,6.485952781076776e-06,2.19312071800232,0.3979196846485138,0.3979196846485138,0.0,121.8301239013672,102.0,11051.99609375,-0.0,1899.87841796875,1.0,283.1499938964844,287.18145751953125,290.491943359375,291.3290710449219,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810410737991333,1.0,0.0,0.0,0.6508616209030151,0.6508654952049255,2.826642031550364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.9345703125,0.0,32.0203742980957,1895.4371337890625,0.0,452.059814453125,0.2693784832954407,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782421886920929,0.2535607814788818,0.2299538701772689,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329092144966125,0.5041589140892029,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637823164463043,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311570584774017,0.3151599764823913,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786858558655,0.2341030538082122,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759754180908,2.8407533168792725,6.485952781076776e-06,2.19312071800232,0.3979196846485138,0.3979196846485138,0.0,121.8301239013672,102.0,11051.99609375,-0.0,1899.87841796875,1.0,283.1499938964844,287.18145751953125,290.491943359375,291.3290710449219,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810410737991333,1.0,0.0,0.0,0.6508616209030151,0.6508654952049255,2.826642031550364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.9345703125,0.0,32.0203742980957,1895.4371337890625,0.0,452.059814453125,0.2693784832954407,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953909635543823,0.2545249760150909,0.2306131422519683,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364144444465637,0.4836806654930115,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955881595611572,0.3678315281867981,0.2576023638248443,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661925196647644,0.3324390351772308,0.3161499500274658,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741991281509399,0.2349207550287246,1.064433217048645,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237227082252502,1.0,1.0,0.0,1.0,-2.824373483657837,2.8243672847747803,6.411975391529268e-06,2.180757761001587,0.3900867998600006,0.3900867998600006,0.0,115.32553100585938,90.0,10835.5,-0.0,1842.58984375,1.0,283.1499938964844,287.2315368652344,290.4638061523437,291.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738661646842956,1.0,0.0,0.0,0.6314382553100586,0.6314420700073242,2.6604508818195427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.302001953125,0.0,30.642559051513672,1895.4371337890625,0.0,432.9170837402344,0.2667690813541412,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953909635543823,0.2545249760150909,0.2306131422519683,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364144444465637,0.4836806654930115,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955881595611572,0.3678315281867981,0.2576023638248443,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661925196647644,0.3324390351772308,0.3161499500274658,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741991281509399,0.2349207550287246,1.064433217048645,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237227082252502,1.0,1.0,0.0,1.0,-2.824373483657837,2.8243672847747803,6.411975391529268e-06,2.180757761001587,0.3900867998600006,0.3900867998600006,0.0,115.32553100585938,90.0,10835.5,-0.0,1842.58984375,1.0,283.1499938964844,287.2315368652344,290.4638061523437,291.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738661646842956,1.0,0.0,0.0,0.6314382553100586,0.6314420700073242,2.6604508818195427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.302001953125,0.0,30.642559051513672,1895.4371337890625,0.0,432.9170837402344,0.2667690813541412,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032697439193726,0.2549884617328644,0.230908453464508,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393640995025635,0.4705766141414642,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057127237319946,0.3698605298995971,0.258913516998291,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746498227119446,0.3330655097961426,0.3166128396987915,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817639112472534,0.2353310883045196,1.065639615058899,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196506381034851,1.0,1.0,0.0,1.0,-2.8126580715179443,2.812651872634888,6.358915925375186e-06,2.171722888946533,0.3862571120262146,0.3862571120262146,0.0,111.54539489746094,90.0,10726.2275390625,-0.0,1806.1031494140625,1.0,283.1499938964844,287.2518920898437,290.4513244628906,291.2640991210937,293.1499938964844,293.1499938964844,283.1499938964844,18295.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470230370759964,1.0,0.0,0.0,0.6221573948860168,0.6221612095832825,2.582819114138601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.469482421875,0.0,29.99986457824707,1895.4371337890625,0.0,423.532958984375,0.2655468285083771,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120058178901672,0.255443662405014,0.2311868667602539,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429980754852295,0.4561722874641418,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179904460906982,0.371896892786026,0.2602222859859466,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843678832054138,0.3336849212646484,0.3170596361160278,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904310822486877,0.2357478141784668,1.066824436187744,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151439905166626,1.0,1.0,0.0,1.0,-2.799217700958252,2.799211502075196,6.298296739259968e-06,2.161349058151245,0.3824985921382904,0.3824985921382904,0.0,107.47701263427734,93.0,10617.61328125,-0.0,1765.94677734375,1.0,283.1499938964844,287.2708435058594,290.439697265625,291.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18283.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665223658084869,1.0,0.0,0.0,0.6131754517555237,0.6131792068481445,2.5087821597935545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.74169921875,0.0,29.38612937927246,1895.4371337890625,0.0,414.17388916015625,0.2643768489360809,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233738541603088,0.2563892602920532,0.2318578213453292,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.551180362701416,0.4378357529640198,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.936530590057373,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978842496871948,0.3349615931510925,0.3180761635303497,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.802447497844696,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105895400047302,1.0,1.0,0.0,1.0,-2.786271333694458,2.7862651348114014,6.239563845156226e-06,2.1510720252990723,0.375358372926712,0.375358372926712,0.0,102.60194396972656,96.0,10433.4736328125,-0.0,1723.080078125,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589082300662994,1.0,0.0,0.0,0.5963035821914673,0.5963073372840881,2.3726205000684786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.664306640625,0.0,28.2507553100586,1895.4371337890625,0.0,395.598876953125,0.262199729681015,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233738541603088,0.2563892602920532,0.2318578213453292,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.551180362701416,0.4378357529640198,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.936530590057373,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978842496871948,0.3349615931510925,0.3180761635303497,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.802447497844696,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105895400047302,1.0,1.0,0.0,1.0,-2.786271333694458,2.7862651348114014,6.239563845156226e-06,2.1510720252990723,0.375358372926712,0.375358372926712,0.0,102.60194396972656,96.0,10433.4736328125,-0.0,1723.080078125,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589082300662994,1.0,0.0,0.0,0.5963035821914673,0.5963073372840881,2.3726205000684786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.664306640625,0.0,28.2507553100586,1895.4371337890625,0.0,395.598876953125,0.262199729681015,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306702971458435,0.2573992013931274,0.2326528280973434,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590817928314209,0.4270401298999786,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493370056152344,0.380347192287445,0.2658458948135376,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068360328674316,0.3362964987754822,0.3192194104194641,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102566599845886,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087023973464966,1.0,1.0,0.0,1.0,-2.7838706970214844,2.783864498138428,6.228623078641249e-06,2.1491291522979736,0.3688978254795074,0.3688978254795074,0.0,100.0129165649414,99.0,10284.015625,-0.0,1707.1768798828125,1.0,283.1499938964844,287.3547668457031,290.40655517578125,291.1802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514685571193695,1.0,0.0,0.0,0.5812742710113525,0.5812780261039734,2.25452829738515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.775634765625,0.0,27.25492477416992,1895.4371337890625,0.0,378.2436218261719,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306702971458435,0.2573992013931274,0.2326528280973434,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590817928314209,0.4270401298999786,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493370056152344,0.380347192287445,0.2658458948135376,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068360328674316,0.3362964987754822,0.3192194104194641,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102566599845886,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087023973464966,1.0,1.0,0.0,1.0,-2.7838706970214844,2.783864498138428,6.228623078641249e-06,2.1491291522979736,0.3688978254795074,0.3688978254795074,0.0,100.0129165649414,99.0,10284.015625,-0.0,1707.1768798828125,1.0,283.1499938964844,287.3547668457031,290.40655517578125,291.1802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514685571193695,1.0,0.0,0.0,0.5812742710113525,0.5812780261039734,2.25452829738515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.775634765625,0.0,27.25492477416992,1895.4371337890625,0.0,378.2436218261719,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350545167922974,0.2584706544876098,0.233551412820816,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663098692893982,0.4215060174465179,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577274918556212,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125163555145264,0.3376926779747009,0.3204687535762787,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137331008911,0.2387849390506744,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087900161743164,1.0,1.0,0.0,1.0,-2.7889444828033447,2.788938045501709,6.251275863178307e-06,2.153012990951538,0.363141804933548,0.363141804933548,0.0,98.94305419921876,117.0,10162.5283203125,-0.0,1709.7254638671875,1.0,283.1499938964844,287.4010314941406,290.400390625,291.16278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44505575299263,1.0,0.0,0.0,0.5681167840957642,0.568120539188385,2.153618439137972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.238037109375,0.0,26.39615058898925,1895.4371337890625,0.0,363.8759460449219,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350545167922974,0.2584706544876098,0.233551412820816,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663098692893982,0.4215060174465179,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577274918556212,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125163555145264,0.3376926779747009,0.3204687535762787,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137331008911,0.2387849390506744,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087900161743164,1.0,1.0,0.0,1.0,-2.7889444828033447,2.788938045501709,6.251275863178307e-06,2.153012990951538,0.363141804933548,0.363141804933548,0.0,98.94305419921876,117.0,10162.5283203125,-0.0,1709.7254638671875,1.0,283.1499938964844,287.4010314941406,290.400390625,291.16278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44505575299263,1.0,0.0,0.0,0.5681167840957642,0.568120539188385,2.153618439137972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.238037109375,0.0,26.39615058898925,1895.4371337890625,0.0,363.8759460449219,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286721110343933,0.2596355378627777,0.2346750050783157,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719736218452454,0.4341037273406982,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517120718955994,0.3893477618694305,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043087363243104,0.3391920626163482,0.321960985660553,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084335923194885,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158777236938477,1.0,1.0,0.0,1.0,-2.817992687225342,2.817986249923706,6.381618277373491e-06,2.1751837730407715,0.3582005798816681,0.3582005798816681,0.0,102.89073944091795,135.0,10089.916015625,-0.0,1772.8349609375,1.0,283.1499938964844,287.45068359375,290.3976135253906,291.1520690917969,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402984082698822,1.0,0.0,0.0,0.556876003742218,0.5568796992301941,2.0692379365527813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.495849609375,0.0,25.669904708862305,1895.4371337890625,0.0,353.5518798828125,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286721110343933,0.2596355378627777,0.2346750050783157,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719736218452454,0.4341037273406982,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517120718955994,0.3893477618694305,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043087363243104,0.3391920626163482,0.321960985660553,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084335923194885,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158777236938477,1.0,1.0,0.0,1.0,-2.817992687225342,2.817986249923706,6.381618277373491e-06,2.1751837730407715,0.3582005798816681,0.3582005798816681,0.0,102.89073944091795,135.0,10089.916015625,-0.0,1772.8349609375,1.0,283.1499938964844,287.45068359375,290.3976135253906,291.1520690917969,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402984082698822,1.0,0.0,0.0,0.556876003742218,0.5568796992301941,2.0692379365527813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.495849609375,0.0,25.669904708862305,1895.4371337890625,0.0,353.5518798828125,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224872946739197,0.2602511346340179,0.235318899154663,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737166404724121,0.4459101855754852,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.944449245929718,0.3916982412338257,0.2737831473350525,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967940807342529,0.3399818241596222,0.3227988481521606,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019033074378967,0.2405896931886673,1.0875550508499146,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213165283203125,1.0,1.0,0.0,1.0,-2.839885950088501,2.839879512786865,6.481143827841152e-06,2.192074775695801,0.3561015427112579,0.3561015427112579,0.0,106.488037109375,135.0,10070.107421875,-0.0,1824.20458984375,1.0,283.1499938964844,287.478271484375,290.3969116210937,291.1489562988281,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438610315322876,1.0,0.0,0.0,0.5520955920219421,0.5520992875099182,2.0338646322670684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.890380859375,0.0,25.361188888549805,1895.4371337890625,0.0,349.95416259765625,0.2565319538116455,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149824738502502,0.2608832418918609,0.2360069453716278,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747109055519104,0.4604197740554809,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352207183837892,0.3940820097923279,0.2755264043807983,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.887830913066864,0.3407948017120361,0.3236885964870453,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939905524253845,0.241202563047409,1.0909465551376345,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277520418167114,1.0,1.0,0.0,1.0,-2.865386247634888,2.865379810333252,6.598108029720606e-06,2.211780309677124,0.3542465567588806,0.3542465567588806,0.0,110.96810150146484,153.0,10059.1533203125,-0.0,1886.3870849609373,1.0,283.1499938964844,287.50653076171875,290.3965148925781,291.1470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374002814292907,1.0,0.0,0.0,0.5478624105453491,0.5478661060333252,2.0027949076961704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.84716796875,0.0,25.08766365051269,1895.4371337890625,0.0,347.39599609375,0.2559780180454254,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968714833259583,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745898485183716,0.4954045116901397,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136651158332824,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842617034912,0.3424738049507141,0.3255980908870697,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663032531738,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966879844666,1.0,1.0,0.0,1.0,-2.9243197441101074,2.924312829971313,6.87256988385343e-06,2.257384777069092,0.351245105266571,0.351245105266571,0.0,122.17343139648438,156.0,10059.3369140625,-0.0,2038.3109130859373,1.0,283.1499938964844,287.5629272460937,290.3956298828125,291.145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363144338130951,1.0,0.0,0.0,0.5409647226333618,0.5409683585166931,1.9526810390857463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.416015625,0.0,24.64039802551269,1895.4371337890625,0.0,345.1148681640625,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968714833259583,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745898485183716,0.4954045116901397,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136651158332824,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842617034912,0.3424738049507141,0.3255980908870697,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663032531738,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966879844666,1.0,1.0,0.0,1.0,-2.9243197441101074,2.924312829971313,6.87256988385343e-06,2.257384777069092,0.351245105266571,0.351245105266571,0.0,122.17343139648438,156.0,10059.3369140625,-0.0,2038.3109130859373,1.0,283.1499938964844,287.5629272460937,290.3956298828125,291.145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363144338130951,1.0,0.0,0.0,0.5409647226333618,0.5409683585166931,1.9526810390857463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.416015625,0.0,24.64039802551269,1895.4371337890625,0.0,345.1148681640625,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157747268677,0.2634268999099731,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727084875106812,0.5225447416305542,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441450595855713,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858390808105,0.243508830666542,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729368686676025,2.972929716110229,7.103999905666569e-06,2.295354127883911,0.3489950001239776,0.3489950001239776,0.0,131.4815673828125,159.0,10060.0751953125,-0.0,2168.291259765625,1.0,283.1499938964844,287.6129150390625,290.3934326171875,291.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366827309131622,1.0,0.0,0.0,0.535829484462738,0.5358331799507141,1.9157848640816155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.13623046875,0.0,24.30695533752441,1895.4371337890625,0.0,345.8870544433594,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157747268677,0.2634268999099731,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727084875106812,0.5225447416305542,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441450595855713,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858390808105,0.243508830666542,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729368686676025,2.972929716110229,7.103999905666569e-06,2.295354127883911,0.3489950001239776,0.3489950001239776,0.0,131.4815673828125,159.0,10060.0751953125,-0.0,2168.291259765625,1.0,283.1499938964844,287.6129150390625,290.3934326171875,291.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366827309131622,1.0,0.0,0.0,0.535829484462738,0.5358331799507141,1.9157848640816155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.13623046875,0.0,24.30695533752441,1895.4371337890625,0.0,345.8870544433594,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743776440620422,0.2646037936210632,0.2402023375034332,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998397707939148,0.5706372261047363,0.5411496162414551,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913952708244324,0.4085936546325683,0.2862404286861419,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443261384963989,0.3457671701908111,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546846866607666,0.2445315271615982,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385052680969,1.0,1.0,0.0,1.0,-3.010538339614868,3.010531187057495,7.28582972442382e-06,2.3248090744018555,0.3472574055194855,0.3472574055194855,0.0,139.359619140625,162.0,10058.8935546875,-0.0,2274.864013671875,1.0,283.1499938964844,287.6513061523437,290.3880310058594,291.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377711415290832,1.0,0.0,0.0,0.5319029688835144,0.5319066643714905,1.887810263667689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.8037109375,0.0,24.054107666015625,1895.4371337890625,0.0,348.17828369140625,0.2538348734378814,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743776440620422,0.2646037936210632,0.2402023375034332,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998397707939148,0.5706372261047363,0.5411496162414551,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913952708244324,0.4085936546325683,0.2862404286861419,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443261384963989,0.3457671701908111,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546846866607666,0.2445315271615982,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385052680969,1.0,1.0,0.0,1.0,-3.010538339614868,3.010531187057495,7.28582972442382e-06,2.3248090744018555,0.3472574055194855,0.3472574055194855,0.0,139.359619140625,162.0,10058.8935546875,-0.0,2274.864013671875,1.0,283.1499938964844,287.6513061523437,290.3880310058594,291.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377711415290832,1.0,0.0,0.0,0.5319029688835144,0.5319066643714905,1.887810263667689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.8037109375,0.0,24.054107666015625,1895.4371337890625,0.0,348.17828369140625,0.2538348734378814,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633777856826782,0.2656221985816955,0.2414473742246627,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857740998268129,0.5700490474700928,0.5404616594314575,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805954456329346,0.413296490907669,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018686294556,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444266676902771,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.0240910053253174,3.0240838527679443,7.352001375693362e-06,2.335455894470215,0.3457357287406921,0.3457357287406921,0.0,147.8826446533203,165.0,10034.822265625,-0.0,2343.429443359375,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1337280273437,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388042688369751,1.0,0.0,0.0,0.5286343693733215,0.5286380052566528,1.864679788354806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.76904296875,0.0,23.84942054748535,1895.4371337890625,0.0,350.3658142089844,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633777856826782,0.2656221985816955,0.2414473742246627,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857740998268129,0.5700490474700928,0.5404616594314575,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805954456329346,0.413296490907669,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018686294556,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444266676902771,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.0240910053253174,3.0240838527679443,7.352001375693362e-06,2.335455894470215,0.3457357287406921,0.3457357287406921,0.0,147.8826446533203,165.0,10034.822265625,-0.0,2343.429443359375,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1337280273437,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388042688369751,1.0,0.0,0.0,0.5286343693733215,0.5286380052566528,1.864679788354806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.76904296875,0.0,23.84942054748535,1895.4371337890625,0.0,350.3658142089844,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597704529762268,0.2660997807979584,0.2419924587011337,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.981212556362152,0.5703327059745789,0.5406998991966248,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773917555809021,0.4156315922737121,0.2914631068706512,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294293880462646,0.3479639589786529,0.3317896723747253,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410775423049927,0.245863452553749,1.1184295415878296,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738733410835266,1.0,1.0,0.0,1.0,-3.031052827835083,3.031045436859131,7.385956905636704e-06,2.340860605239868,0.3450600504875183,0.3450600504875183,0.0,151.11245727539062,165.0,10025.9404296875,-0.0,2372.859619140625,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390846788883209,1.0,0.0,0.0,0.5271816849708557,0.527185320854187,1.854445663695969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.803955078125,0.0,23.759599685668945,1895.4371337890625,0.0,350.96173095703125,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568972110748291,0.2665656208992004,0.2425078302621841,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774419665336608,0.5708038210868835,0.5411525964736938,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750452399253845,0.4179655313491821,0.2931551039218902,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264978528022766,0.3486630618572235,0.3325516581535339,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384109497070312,0.2462901473045349,1.120818257331848,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764068961143494,1.0,1.0,0.0,1.0,-3.03803825378418,3.0380308628082275,7.42010479370947e-06,2.346282720565796,0.3444470167160034,0.3444470167160034,0.0,153.90232849121094,168.0,10018.546875,-0.0,2400.181640625,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391771554946899,1.0,0.0,0.0,0.5258642435073853,0.5258678793907166,1.8451885352988032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.20166015625,0.0,23.6782341003418,1895.4371337890625,0.0,351.1584777832031,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.267474502325058,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971465229988098,0.5720102190971375,0.5423688292503357,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425290107727,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368908882141,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.051952362060547,3.051944732666016,7.4883414526993874e-06,2.357076644897461,0.343393862247467,0.343393862247467,0.0,158.60821533203125,171.0,10007.630859375,-0.0,2450.523681640625,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.1100769042969,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389455318450928,1.0,0.0,0.0,0.5235993266105652,0.5236030220985413,1.8293283332582178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.3134765625,0.0,23.538375854492188,1895.4371337890625,0.0,350.6659240722656,0.2527862191200256,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.267474502325058,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971465229988098,0.5720102190971375,0.5423688292503357,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425290107727,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368908882141,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.051952362060547,3.051944732666016,7.4883414526993874e-06,2.357076644897461,0.343393862247467,0.343393862247467,0.0,158.60821533203125,171.0,10007.630859375,-0.0,2450.523681640625,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.1100769042969,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389455318450928,1.0,0.0,0.0,0.5235993266105652,0.5236030220985413,1.8293283332582178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.3134765625,0.0,23.538375854492188,1895.4371337890625,0.0,350.6659240722656,0.2527862191200256,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753267288208,0.2683592736721039,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667755961418152,0.5733540058135986,0.5437365174293518,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273391962051391,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501264572144,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787319898605,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297808647156,1.0,1.0,0.0,1.0,-3.06571626663208,3.065708875656128,7.556123364338418e-06,2.367743015289306,0.3425537347793579,0.3425537347793579,0.0,162.5815887451172,174.0,10001.404296875,-0.0,2497.179443359375,1.0,283.1499938964844,287.7234191894531,290.34844970703125,291.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384713768959045,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166755211268537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.12451171875,0.0,23.42612838745117,1895.4371337890625,0.0,349.6596069335937,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753267288208,0.2683592736721039,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667755961418152,0.5733540058135986,0.5437365174293518,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273391962051391,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501264572144,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787319898605,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297808647156,1.0,1.0,0.0,1.0,-3.06571626663208,3.065708875656128,7.556123364338418e-06,2.367743015289306,0.3425537347793579,0.3425537347793579,0.0,162.5815887451172,174.0,10001.404296875,-0.0,2497.179443359375,1.0,283.1499938964844,287.7234191894531,290.34844970703125,291.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384713768959045,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166755211268537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.12451171875,0.0,23.42612838745117,1895.4371337890625,0.0,349.6596069335937,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627892971038818,0.5747353434562683,0.5451416373252869,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691247701644897,0.4320555031299591,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158700466156006,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095760345459,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888438820838928,1.0,1.0,0.0,1.0,-3.0792956352233887,3.0792880058288574,7.623262717970647e-06,2.3782527446746826,0.3419051766395569,0.3419051766395569,0.0,166.15147399902344,177.0,9999.3623046875,-0.0,2541.750244140625,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0927734375,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380828142166137,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068524454406546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.447998046875,0.0,23.33823585510254,1895.4371337890625,0.0,348.8368530273437,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
