time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627892971038818,0.5747353434562683,0.5451416373252869,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691247701644897,0.4320555031299591,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158700466156006,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095760345459,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888438820838928,1.0,1.0,0.0,1.0,-3.0792956352233887,3.0792880058288574,7.623262717970647e-06,2.3782527446746826,0.3419051766395569,0.3419051766395569,0.0,166.15147399902344,177.0,9999.3623046875,-0.0,2541.750244140625,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0927734375,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380828142166137,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068524454406546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.447998046875,0.0,23.33823585510254,1895.4371337890625,0.0,348.8368530273437,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700547575950622,0.2461495101451873,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866135597228,0.5761085152626038,0.5465390086174011,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417009353638,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134119510650635,0.3539775609970093,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253848075866,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665195465088,7.68966037867358e-06,2.38859224319458,0.3414286673069,0.3414286673069,0.0,169.50064086914062,180.0,10001.064453125,-0.0,2585.129150390625,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.0867004394531,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379450976848602,1.0,0.0,0.0,0.5193177461624146,0.5193213820457458,1.7995329670839055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.063232421875,0.0,23.271892547607425,1895.4371337890625,0.0,348.54571533203125,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700547575950622,0.2461495101451873,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866135597228,0.5761085152626038,0.5465390086174011,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417009353638,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134119510650635,0.3539775609970093,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253848075866,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665195465088,7.68966037867358e-06,2.38859224319458,0.3414286673069,0.3414286673069,0.0,169.50064086914062,180.0,10001.064453125,-0.0,2585.129150390625,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.0867004394531,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379450976848602,1.0,0.0,0.0,0.5193177461624146,0.5193213820457458,1.7995329670839055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.063232421875,0.0,23.271892547607425,1895.4371337890625,0.0,348.54571533203125,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431978583335876,0.270461767911911,0.246566966176033,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574720859527588,0.5767850875854492,0.5472280979156494,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681918382644653,0.4391607344150543,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560977935791,0.3546134233474731,0.3387521505355835,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256631255149841,0.2500268518924713,1.140315055847168,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942746996879578,1.0,1.0,0.0,1.0,-3.099283456802368,3.099275827407837,7.722563168499619e-06,2.393695592880249,0.3412491083145141,0.3412491083145141,0.0,171.12545776367188,180.0,10003.189453125,-0.0,2606.532470703125,1.0,283.1499938964844,287.75164794921875,290.33258056640625,291.083984375,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379784166812897,1.0,0.0,0.0,0.518911600112915,0.5189152359962463,1.7967192178502955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.7900390625,0.0,23.24600410461425,1895.4371337890625,0.0,348.6161193847656,0.2521815001964569,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708616852760315,0.2469774037599563,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.95579594373703,0.5774527788162231,0.5479087829589844,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845929145813,0.4415360987186432,0.3099502325057983,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.811132550239563,0.3552429974079132,0.3393990695476532,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504236698150635,1.1423468589782717,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341095924377,1.0,1.0,0.0,1.0,-3.1058406829833984,3.105833053588867,7.755261322017759e-06,2.398754358291626,0.3411056995391845,0.3411056995391845,0.0,172.72860717773438,183.0,10006.0986328125,-0.0,2627.801025390625,1.0,283.1499938964844,287.7562866210937,290.3297119140625,291.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438071995973587,1.0,0.0,0.0,0.5185799598693848,0.5185835957527161,1.7944234542710553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.766845703125,0.0,23.224578857421875,1895.4371337890625,0.0,348.8139953613281,0.2521352171897888,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.952523112297058,0.5787574648857117,0.5492411255836487,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514970779419,0.3564826548099518,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976162910461,1.0,1.0,0.0,1.0,-3.118790864944458,3.118782997131348,7.820012797310483e-06,2.4087331295013428,0.3409207463264465,0.3409207463264465,0.0,175.89077758789062,186.0,10014.119140625,-0.0,2670.025634765625,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384031295776367,1.0,0.0,0.0,0.5181261897087097,0.518129825592041,1.7912844541001505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.407958984375,0.0,23.194236755371094,1895.4371337890625,0.0,349.51495361328125,0.2520672678947449,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.952523112297058,0.5787574648857117,0.5492411255836487,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514970779419,0.3564826548099518,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976162910461,1.0,1.0,0.0,1.0,-3.118790864944458,3.118782997131348,7.820012797310483e-06,2.4087331295013428,0.3409207463264465,0.3409207463264465,0.0,175.89077758789062,186.0,10014.119140625,-0.0,2670.025634765625,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384031295776367,1.0,0.0,0.0,0.5181261897087097,0.518129825592041,1.7912844541001505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.407958984375,0.0,23.194236755371094,1895.4371337890625,0.0,349.51495361328125,0.2520672678947449,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881900310516,0.2485500425100326,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204355239868,0.5800187587738037,0.5505326390266418,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.4510666728019714,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029012799263,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530225753784,0.3408565819263458,0.3408565819263458,0.0,179.01710510253906,189.0,10024.744140625,-0.0,2711.94970703125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.07086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388665854930877,1.0,0.0,0.0,0.5179203152656555,0.5179239511489868,1.789861237000423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.8544921875,0.0,23.178672790527344,1895.4371337890625,0.0,350.4981689453125,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881900310516,0.2485500425100326,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204355239868,0.5800187587738037,0.5505326390266418,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.4510666728019714,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029012799263,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530225753784,0.3408565819263458,0.3408565819263458,0.0,179.01710510253906,189.0,10024.744140625,-0.0,2711.94970703125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.07086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388665854930877,1.0,0.0,0.0,0.5179203152656555,0.5179239511489868,1.789861237000423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.8544921875,0.0,23.178672790527344,1895.4371337890625,0.0,350.4981689453125,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631178855896,0.5812332034111023,0.5517803430557251,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028186798096,7.946907317091245e-06,2.428141832351685,0.3409018814563751,0.3409018814563751,0.0,182.1231689453125,192.0,10037.724609375,-0.0,2753.6298828125,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394160807132721,1.0,0.0,0.0,0.5179389715194702,0.5179426074028015,1.7899902005069634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.029541015625,0.0,23.176475524902344,1895.4371337890625,0.0,351.667236328125,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631178855896,0.5812332034111023,0.5517803430557251,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028186798096,7.946907317091245e-06,2.428141832351685,0.3409018814563751,0.3409018814563751,0.0,182.1231689453125,192.0,10037.724609375,-0.0,2753.6298828125,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394160807132721,1.0,0.0,0.0,0.5179389715194702,0.5179426074028015,1.7899902005069634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.029541015625,0.0,23.176475524902344,1895.4371337890625,0.0,351.667236328125,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430392980575562,0.5824002027511597,0.5529837012290955,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167170524597,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.1563282012939453,3.156320095062256,8.009011253307108e-06,2.4375715255737305,0.3410431146621704,0.3410431146621704,0.0,185.21815490722656,195.0,10052.7587890625,-0.0,2795.108642578125,1.0,283.1499938964844,287.7839050292969,290.30487060546875,291.06024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400281310081482,1.0,0.0,0.0,0.5181542634963989,0.5181578993797302,1.7914787875383812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.84423828125,0.0,23.18598365783692,1895.4371337890625,0.0,352.9735717773437,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430392980575562,0.5824002027511597,0.5529837012290955,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167170524597,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.1563282012939453,3.156320095062256,8.009011253307108e-06,2.4375715255737305,0.3410431146621704,0.3410431146621704,0.0,185.21815490722656,195.0,10052.7587890625,-0.0,2795.108642578125,1.0,283.1499938964844,287.7839050292969,290.30487060546875,291.06024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400281310081482,1.0,0.0,0.0,0.5181542634963989,0.5181578993797302,1.7914787875383812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.84423828125,0.0,23.18598365783692,1895.4371337890625,0.0,352.9735717773437,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335764169692993,0.2741307914257049,0.250365138053894,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414880871772766,0.5829647779464722,0.5535678267478943,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671044111251831,0.4630372822284698,0.3251829147338867,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016622066497803,0.3606135547161102,0.3449325263500213,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164896726608276,0.253767192363739,1.1595656871795654,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963391304016,1.0,1.0,0.0,1.0,-3.1623880863189697,3.1623799800872803,8.039706699491944e-06,2.442215919494629,0.3411476910114288,0.3411476910114288,0.0,186.76272583007807,195.0,10061.001953125,-0.0,2815.767578125,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,17997.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403564929962158,1.0,0.0,0.0,0.5183317065238953,0.5183353424072266,1.7927058948430385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.477783203125,0.0,23.19489097595215,1895.4371337890625,0.0,353.6762390136719,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326799631118774,0.2744574546813965,0.250708520412445,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399437308311462,0.5835174322128296,0.5541407465934753,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670699000358582,0.4654383361339569,0.3268833458423614,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006612062454224,0.3611766397953033,0.3455155491828918,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156116366386414,0.2541125416755676,1.1613610982894895,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128224730491638,1.0,1.0,0.0,1.0,-3.168394088745117,3.168385982513428,8.070179319474846e-06,2.4468159675598145,0.3412719368934631,0.3412719368934631,0.0,188.3062286376953,198.0,10069.6630859375,-0.0,2836.382568359375,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.0550231933594,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44069904088974,1.0,0.0,0.0,0.5185496211051941,0.5185532569885254,1.7942134888926375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.241943359375,0.0,23.20620918273925,1895.4371337890625,0.0,354.4106750488281,0.252058207988739,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897407531738,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368759989738464,0.5845861434936523,0.5552526116371155,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.362282782793045,0.3466628193855285,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138605713844299,0.2547877728939056,1.1648831367492676,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444021224976,1.0,1.0,0.0,1.0,-3.1802427768707275,3.180234670639038,8.130447895382531e-06,2.455883741378784,0.3415753841400146,0.3415753841400146,0.0,191.39065551757807,201.0,10088.1494140625,-0.0,2877.475341796875,1.0,283.1499938964844,287.7926025390625,290.291748046875,291.0498352050781,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414281845092773,1.0,0.0,0.0,0.519098699092865,0.5191023349761963,1.798015070164638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.130615234375,0.0,23.23560333251953,1895.4371337890625,0.0,355.9786376953125,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897407531738,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368759989738464,0.5845861434936523,0.5552526116371155,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.362282782793045,0.3466628193855285,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138605713844299,0.2547877728939056,1.1648831367492676,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444021224976,1.0,1.0,0.0,1.0,-3.1802427768707275,3.180234670639038,8.130447895382531e-06,2.455883741378784,0.3415753841400146,0.3415753841400146,0.0,191.39065551757807,201.0,10088.1494140625,-0.0,2877.475341796875,1.0,283.1499938964844,287.7926025390625,290.291748046875,291.0498352050781,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414281845092773,1.0,0.0,0.0,0.519098699092865,0.5191023349761963,1.798015070164638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.130615234375,0.0,23.23560333251953,1895.4371337890625,0.0,355.9786376953125,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291635870933533,0.2756953835487366,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.933838963508606,0.5856077075004578,0.5563205480575562,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.475064218044281,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483401298523,0.3633632361888885,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121122479438782,0.2554433047771454,1.1683176755905151,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.1918833255767822,3.1918749809265137,8.189855179807637e-06,2.4647841453552246,0.3419431746006012,0.3419431746006012,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.401611328125,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.0446472167969,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422153532505035,1.0,0.0,0.0,0.5197808742523193,0.5197844505310059,1.802743909706805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.43408203125,0.0,23.27295684814453,1895.4371337890625,0.0,357.6786193847656,0.2521735727787018,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291635870933533,0.2756953835487366,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.933838963508606,0.5856077075004578,0.5563205480575562,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.475064218044281,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483401298523,0.3633632361888885,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121122479438782,0.2554433047771454,1.1683176755905151,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.1918833255767822,3.1918749809265137,8.189855179807637e-06,2.4647841453552246,0.3419431746006012,0.3419431746006012,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.401611328125,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.0446472167969,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422153532505035,1.0,0.0,0.0,0.5197808742523193,0.5197844505310059,1.802743909706805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.43408203125,0.0,23.27295684814453,1895.4371337890625,0.0,357.6786193847656,0.2521735727787018,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274404168128967,0.2762735486030578,0.2526404857635498,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308342933654784,0.5865795612335205,0.5573421716690063,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302629470825,0.4798900187015533,0.3371163606643677,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948426604270935,0.3644168078899383,0.3488842248916626,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103608846664429,0.2560783922672272,1.1716614961624146,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223719716072083,1.0,1.0,0.0,1.0,-3.203306198120117,3.2032978534698486,8.24834751256276e-06,2.4735124111175537,0.3423708081245422,0.3423708081245422,0.0,197.5525054931641,207.0,10129.087890625,-0.0,2959.13037109375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0393981933594,293.1499938964844,293.1499938964844,283.1499938964844,17990.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430610835552215,1.0,0.0,0.0,0.5205875039100647,0.520591139793396,1.8083435193716472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.112548828125,0.0,23.317773818969727,1895.4371337890625,0.0,359.5134582519531,0.2522538304328918,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274404168128967,0.2762735486030578,0.2526404857635498,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308342933654784,0.5865795612335205,0.5573421716690063,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302629470825,0.4798900187015533,0.3371163606643677,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948426604270935,0.3644168078899383,0.3488842248916626,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103608846664429,0.2560783922672272,1.1716614961624146,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223719716072083,1.0,1.0,0.0,1.0,-3.203306198120117,3.2032978534698486,8.24834751256276e-06,2.4735124111175537,0.3423708081245422,0.3423708081245422,0.0,197.5525054931641,207.0,10129.087890625,-0.0,2959.13037109375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0393981933594,293.1499938964844,293.1499938964844,283.1499938964844,17990.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430610835552215,1.0,0.0,0.0,0.5205875039100647,0.520591139793396,1.8083435193716472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.112548828125,0.0,23.317773818969727,1895.4371337890625,0.0,359.5134582519531,0.2522538304328918,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257353663444519,0.2768245041370392,0.2532359063625335,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278649687767028,0.587500810623169,0.5583166480064392,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670741319656372,0.4847240447998047,0.3405387699604034,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929679155349731,0.3654432892799377,0.3499570488929748,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086014151573181,0.2566930949687958,1.174914836883545,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254770755767822,1.0,1.0,0.0,1.0,-3.214510917663574,3.2145025730133057,8.305914889206178e-06,2.482069492340088,0.3428514301776886,0.3428514301776886,0.0,200.63009643554688,210.0,10151.28125,-0.0,2999.64990234375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,17988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439604878425598,1.0,0.0,0.0,0.5215051174163818,0.5215086936950684,1.8147240155030893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.111083984375,0.0,23.36927604675293,1895.4371337890625,0.0,361.4744262695313,0.2523473501205444,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257353663444519,0.2768245041370392,0.2532359063625335,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278649687767028,0.587500810623169,0.5583166480064392,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670741319656372,0.4847240447998047,0.3405387699604034,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929679155349731,0.3654432892799377,0.3499570488929748,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086014151573181,0.2566930949687958,1.174914836883545,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254770755767822,1.0,1.0,0.0,1.0,-3.214510917663574,3.2145025730133057,8.305914889206178e-06,2.482069492340088,0.3428514301776886,0.3428514301776886,0.0,200.63009643554688,210.0,10151.28125,-0.0,2999.64990234375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,17988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439604878425598,1.0,0.0,0.0,0.5215051174163818,0.5215086936950684,1.8147240155030893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.111083984375,0.0,23.36927604675293,1895.4371337890625,0.0,361.4744262695313,0.2523473501205444,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248889207839966,0.2770904004573822,0.253525048494339,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263951778411864,0.5879433155059814,0.5587869882583618,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671056032180786,0.4871439635753631,0.3422519266605377,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920420169830322,0.365946888923645,0.3504844307899475,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077195048332214,0.2569932341575622,1.1765093803405762,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270157694816589,1.0,1.0,0.0,1.0,-3.220035552978516,3.220027208328247,8.33437115943525e-06,2.48628830909729,0.3431087732315063,0.3431087732315063,0.0,202.1683959960937,210.0,10162.7275390625,-0.0,3019.838623046875,1.0,283.1499938964844,287.8020324707031,290.2674560546875,291.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,17987.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444281458854675,1.0,0.0,0.0,0.5219997763633728,0.5220034122467041,1.8181685490503696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.70947265625,0.0,23.397197723388672,1895.4371337890625,0.0,362.4979553222656,0.2523984014987945,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240459322929382,0.2773496508598327,0.2538082897663116,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249357581138612,0.5883730053901672,0.5592454075813293,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671432733535767,0.4895657002925873,0.343966394662857,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911234498023987,0.3664437234401703,0.351005494594574,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068426012992859,0.2572883367538452,1.178081750869751,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285448670387268,1.0,1.0,0.0,1.0,-3.22550630569458,3.2254979610443115,8.362597327504773e-06,2.4904654026031494,0.343377023935318,0.343377023935318,0.0,203.70611572265625,213.0,10174.39453125,-0.0,3039.9716796875,1.0,283.1499938964844,287.8028869628906,290.2637634277344,291.0284729003906,293.1499938964844,293.1499938964844,283.1499938964844,17987.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444907009601593,1.0,0.0,0.0,0.5225176215171814,0.5225212574005127,1.8217773956052952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.36865234375,0.0,23.4265251159668,1895.4371337890625,0.0,363.5489501953125,0.2524522542953491,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.722368597984314,0.2778492569923401,0.2543579041957855,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220507740974426,0.5891954898834229,0.5601277947425842,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672359585762024,0.4944144487380981,0.3473988771438598,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893077731132507,0.367417961359024,0.3520294427871704,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051045894622803,0.257864236831665,1.181162714958191,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315754652023315,1.0,1.0,0.0,1.0,-3.236291646957397,3.23628306388855,8.418383004027419e-06,2.4987006187438965,0.3439420163631439,0.3439420163631439,0.0,206.78062438964844,216.0,10198.30078125,-0.0,3080.083251953125,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,17986.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458950459957123,1.0,0.0,0.0,0.5236141681671143,0.5236178040504456,1.8294318948619548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.84033203125,0.0,23.48889923095703,1895.4371337890625,0.0,365.7263793945313,0.252567321062088,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.722368597984314,0.2778492569923401,0.2543579041957855,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220507740974426,0.5891954898834229,0.5601277947425842,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672359585762024,0.4944144487380981,0.3473988771438598,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893077731132507,0.367417961359024,0.3520294427871704,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051045894622803,0.257864236831665,1.181162714958191,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315754652023315,1.0,1.0,0.0,1.0,-3.236291646957397,3.23628306388855,8.418383004027419e-06,2.4987006187438965,0.3439420163631439,0.3439420163631439,0.0,206.78062438964844,216.0,10198.30078125,-0.0,3080.083251953125,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,17986.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458950459957123,1.0,0.0,0.0,0.5236141681671143,0.5236178040504456,1.8294318948619548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.84033203125,0.0,23.48889923095703,1895.4371337890625,0.0,365.7263793945313,0.252567321062088,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207022309303284,0.2783263623714447,0.2548874318599701,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192177057266236,0.5899732708930969,0.5609684586524963,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505187034607,0.4992696642875671,0.3508356511592865,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875218987464905,0.3683688044548034,0.353031575679779,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033889889717102,0.2584229707717895,1.184167504310608,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345726847648621,1.0,1.0,0.0,1.0,-3.2468903064727783,3.2468817234039307,8.473390153085347e-06,2.506795644760132,0.3445381820201874,0.3445381820201874,0.0,209.8545379638672,219.0,10222.8251953125,-0.0,3120.030517578125,1.0,283.1499938964844,287.8053283691406,290.2481689453125,291.0166320800781,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446920782327652,1.0,0.0,0.0,0.5247781276702881,0.5247817635536194,1.8375745369780816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.4697265625,0.0,23.555418014526367,1895.4371337890625,0.0,367.9999694824219,0.2526906132698059,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207022309303284,0.2783263623714447,0.2548874318599701,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192177057266236,0.5899732708930969,0.5609684586524963,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505187034607,0.4992696642875671,0.3508356511592865,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875218987464905,0.3683688044548034,0.353031575679779,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033889889717102,0.2584229707717895,1.184167504310608,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345726847648621,1.0,1.0,0.0,1.0,-3.2468903064727783,3.2468817234039307,8.473390153085347e-06,2.506795644760132,0.3445381820201874,0.3445381820201874,0.0,209.8545379638672,219.0,10222.8251953125,-0.0,3120.030517578125,1.0,283.1499938964844,287.8053283691406,290.2481689453125,291.0166320800781,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446920782327652,1.0,0.0,0.0,0.5247781276702881,0.5247817635536194,1.8375745369780816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.4697265625,0.0,23.555418014526367,1895.4371337890625,0.0,367.9999694824219,0.2526906132698059,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190415263175964,0.2787783443927765,0.2553945183753967,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164388179779052,0.5907000303268433,0.5617614984512329,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.867486834526062,0.5041314363479614,0.3542769849300384,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857629656791687,0.3692931830883026,0.3540088534355163,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7016935348510742,0.2589623630046844,1.1870864629745483,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437194824219,1.0,0.6375325918197632,1.0,1.0,0.0,1.0,-3.257276773452759,3.2572684288024902,8.52748144097859e-06,2.514732599258423,0.3451649844646454,0.3451649844646454,0.0,212.926025390625,222.0,10247.939453125,-0.0,3159.73828125,1.0,283.1499938964844,287.8060302734375,290.2398376464844,291.01025390625,293.1499938964844,293.1499938964844,283.1499938964844,17984.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479804635047912,1.0,0.0,0.0,0.5260091423988342,0.5260127782821655,1.8462053219536766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.237548828125,0.0,23.626087188720703,1895.4371337890625,0.0,370.3628540039063,0.2528221607208252,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190415263175964,0.2787783443927765,0.2553945183753967,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164388179779052,0.5907000303268433,0.5617614984512329,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.867486834526062,0.5041314363479614,0.3542769849300384,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857629656791687,0.3692931830883026,0.3540088534355163,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7016935348510742,0.2589623630046844,1.1870864629745483,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437194824219,1.0,0.6375325918197632,1.0,1.0,0.0,1.0,-3.257276773452759,3.2572684288024902,8.52748144097859e-06,2.514732599258423,0.3451649844646454,0.3451649844646454,0.0,212.926025390625,222.0,10247.939453125,-0.0,3159.73828125,1.0,283.1499938964844,287.8060302734375,290.2398376464844,291.01025390625,293.1499938964844,293.1499938964844,283.1499938964844,17984.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479804635047912,1.0,0.0,0.0,0.5260091423988342,0.5260127782821655,1.8462053219536766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.237548828125,0.0,23.626087188720703,1895.4371337890625,0.0,370.3628540039063,0.2528221607208252,1.0,0.0,3.0,1.0,0.0
