time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.717385470867157,0.2792089879512787,0.25588259100914,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137226939201356,0.591382622718811,0.5625132918357849,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676425814628601,0.5089987516403198,0.3577219545841217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840321660041809,0.3701948225498199,0.3549648821353912,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000197172164917,0.2594852745532989,1.189932346343994,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.640460193157196,1.0,1.0,0.0,1.0,-3.267482042312622,3.2674734592437744,8.580807843827643e-06,2.522536277770996,0.3458146154880523,0.3458146154880523,0.0,215.9969177246093,225.0,10273.4833984375,-0.0,3199.27392578125,1.0,283.1499938964844,287.80645751953125,290.2311096191406,291.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490715265274048,1.0,0.0,0.0,0.5272910594940186,0.5272946953773499,1.8552150038431137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.095458984375,0.0,23.699951171875,1895.4371337890625,0.0,372.8108825683594,0.2529600858688354,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.717385470867157,0.2792089879512787,0.25588259100914,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137226939201356,0.591382622718811,0.5625132918357849,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676425814628601,0.5089987516403198,0.3577219545841217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840321660041809,0.3701948225498199,0.3549648821353912,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000197172164917,0.2594852745532989,1.189932346343994,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.640460193157196,1.0,1.0,0.0,1.0,-3.267482042312622,3.2674734592437744,8.580807843827643e-06,2.522536277770996,0.3458146154880523,0.3458146154880523,0.0,215.9969177246093,225.0,10273.4833984375,-0.0,3199.27392578125,1.0,283.1499938964844,287.80645751953125,290.2311096191406,291.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490715265274048,1.0,0.0,0.0,0.5272910594940186,0.5272946953773499,1.8552150038431137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.095458984375,0.0,23.699951171875,1895.4371337890625,0.0,372.8108825683594,0.2529600858688354,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165576815605164,0.2794157862663269,0.2561189532279968,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.9123893976211548,0.5917059183120728,0.5628724098205566,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677277565002441,0.5114346146583557,0.3594458699226379,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831767797470093,0.3706364035606384,0.355434238910675,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6991903781890869,0.2597400844097137,1.191325545310974,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.641910970211029,1.0,1.0,0.0,1.0,-3.272511005401612,3.272502422332764,8.607153176853899e-06,2.526384115219116,0.3461476564407348,0.3461476564407348,0.0,217.5315856933593,225.0,10286.4033203125,-0.0,3218.958740234375,1.0,283.1499938964844,287.8065795898437,290.2265930175781,291.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496281147003174,1.0,0.0,0.0,0.5279505252838135,0.5279541611671448,1.859858755892673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.05078125,0.0,23.738056182861328,1895.4371337890625,0.0,374.0656433105469,0.2530314028263092,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157296538352966,0.2796171009540558,0.2563504874706268,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110738039016724,0.5920175909996033,0.5632206201553345,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678175210952759,0.5138716697692871,0.3611706793308258,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823279500007629,0.3710720837116241,0.3558980822563171,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983662247657776,0.2599906325340271,1.192699909210205,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433534622192383,1.0,1.0,0.0,1.0,-3.2774930000305176,3.27748441696167,8.633296602056362e-06,2.5301976203918457,0.3464853465557098,0.3464853465557098,0.0,219.0658721923828,228.0,10299.4052734375,-0.0,3238.591796875,1.0,283.1499938964844,287.8066101074219,290.2219543457031,290.99639892578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501914381980896,1.0,0.0,0.0,0.5286208391189575,0.5286244750022888,1.8645842203568463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.01806640625,0.0,23.7768497467041,1895.4371337890625,0.0,375.3396911621094,0.2531040906906128,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.714070737361908,0.2800034582614898,0.2567989826202392,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084983468055724,0.5926056504249573,0.5638840198516846,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101037025452,0.5187492966651917,0.3646226525306701,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806493639945984,0.3719255626201629,0.3568089604377746,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967325806617737,0.2604789435863495,1.1953917741775513,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462132930755615,1.0,1.0,0.0,1.0,-3.287313461303711,3.287304878234864,8.684963177074678e-06,2.5377209186553955,0.3471733331680298,0.3471733331680298,0.0,222.1332092285156,231.0,10325.6201171875,-0.0,3277.6943359375,1.0,283.1499938964844,287.8065490722656,290.2123107910156,290.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,17982.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513365030288696,1.0,0.0,0.0,0.5299907922744751,0.5299944281578064,1.874261101875163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.97509765625,0.0,23.85633850097656,1895.4371337890625,0.0,377.9423828125,0.2532532513141632,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.714070737361908,0.2800034582614898,0.2567989826202392,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084983468055724,0.5926056504249573,0.5638840198516846,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101037025452,0.5187492966651917,0.3646226525306701,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806493639945984,0.3719255626201629,0.3568089604377746,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967325806617737,0.2604789435863495,1.1953917741775513,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462132930755615,1.0,1.0,0.0,1.0,-3.287313461303711,3.287304878234864,8.684963177074678e-06,2.5377209186553955,0.3471733331680298,0.3471733331680298,0.0,222.1332092285156,231.0,10325.6201171875,-0.0,3277.6943359375,1.0,283.1499938964844,287.8065490722656,290.2123107910156,290.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,17982.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513365030288696,1.0,0.0,0.0,0.5299907922744751,0.5299944281578064,1.874261101875163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.97509765625,0.0,23.85633850097656,1895.4371337890625,0.0,377.9423828125,0.2532532513141632,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803700864315033,0.2572298049926758,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060045480728148,0.5931501984596252,0.5645067691802979,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682191967964172,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789969444274902,0.3727571666240692,0.3576993346214294,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515786170959,1.1980141401290894,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490421295166016,1.0,1.0,0.0,1.0,-3.296959400177002,3.2969508171081543,8.735882147448137e-06,2.545119285583496,0.347874641418457,0.347874641418457,0.0,225.1995391845703,234.0,10352.0439453125,-0.0,3316.610107421875,1.0,283.1499938964844,287.8062438964844,290.2021789550781,290.9807434082031,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525075256824493,1.0,0.0,0.0,0.5313928723335266,0.5313965082168579,1.8841909366074105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.93896484375,0.0,23.937938690185547,1895.4371337890625,0.0,380.6220397949219,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803700864315033,0.2572298049926758,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060045480728148,0.5931501984596252,0.5645067691802979,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682191967964172,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789969444274902,0.3727571666240692,0.3576993346214294,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515786170959,1.1980141401290894,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490421295166016,1.0,1.0,0.0,1.0,-3.296959400177002,3.2969508171081543,8.735882147448137e-06,2.545119285583496,0.347874641418457,0.347874641418457,0.0,225.1995391845703,234.0,10352.0439453125,-0.0,3316.610107421875,1.0,283.1499938964844,287.8062438964844,290.2021789550781,290.9807434082031,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525075256824493,1.0,0.0,0.0,0.5313928723335266,0.5313965082168579,1.8841909366074105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.93896484375,0.0,23.937938690185547,1895.4371337890625,0.0,380.6220397949219,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107332348823547,0.2807168066501617,0.2576427757740021,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035996198654176,0.5936498641967773,0.5650874972343445,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.868445098400116,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773703932762146,0.3735663294792175,0.3585686087608337,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.693527102470398,0.2614083290100097,1.2005653381347656,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518392562866211,1.0,1.0,0.0,1.0,-3.306425809860229,3.3064169883728027,8.786065336607862e-06,2.552405595779419,0.3485871255397796,0.3485871255397796,0.0,228.26416015625,237.0,10378.6220703125,-0.0,3355.316162109375,1.0,283.1499938964844,287.8057861328125,290.19110107421875,290.9719543457031,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538449943065643,1.0,0.0,0.0,0.5328230261802673,0.5328266620635986,1.8943465462939457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.84814453125,0.0,24.02142143249512,1895.4371337890625,0.0,383.7050476074219,0.2535639107227325,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107332348823547,0.2807168066501617,0.2576427757740021,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035996198654176,0.5936498641967773,0.5650874972343445,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.868445098400116,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773703932762146,0.3735663294792175,0.3585686087608337,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.693527102470398,0.2614083290100097,1.2005653381347656,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518392562866211,1.0,1.0,0.0,1.0,-3.306425809860229,3.3064169883728027,8.786065336607862e-06,2.552405595779419,0.3485871255397796,0.3485871255397796,0.0,228.26416015625,237.0,10378.6220703125,-0.0,3355.316162109375,1.0,283.1499938964844,287.8057861328125,290.19110107421875,290.9719543457031,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538449943065643,1.0,0.0,0.0,0.5328230261802673,0.5328266620635986,1.8943465462939457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.84814453125,0.0,24.02142143249512,1895.4371337890625,0.0,383.7050476074219,0.2535639107227325,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090493440628052,0.2810450196266174,0.2580390274524688,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.901276171207428,0.5941063165664673,0.5656276941299438,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686879277229309,0.5334076881408691,0.3749949336051941,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757703065872192,0.3743540644645691,0.3594177067279815,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919560432434082,0.2618499398231506,1.2030489444732666,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546059846878052,1.0,1.0,0.0,1.0,-3.315720796585083,3.315711975097656,8.83559368958231e-06,2.5596041679382324,0.3493080139160156,0.3493080139160156,0.0,231.3272247314453,240.0,10405.291015625,-0.0,3393.82421875,1.0,283.1499938964844,287.8051452636719,290.1777648925781,290.9612121582031,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554895162582397,1.0,0.0,0.0,0.534275472164154,0.5342791080474854,1.90468831817725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.55322265625,0.0,24.106449127197266,1895.4371337890625,0.0,387.52923583984375,0.2537242770195007,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090493440628052,0.2810450196266174,0.2580390274524688,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.901276171207428,0.5941063165664673,0.5656276941299438,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686879277229309,0.5334076881408691,0.3749949336051941,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757703065872192,0.3743540644645691,0.3594177067279815,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919560432434082,0.2618499398231506,1.2030489444732666,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546059846878052,1.0,1.0,0.0,1.0,-3.315720796585083,3.315711975097656,8.83559368958231e-06,2.5596041679382324,0.3493080139160156,0.3493080139160156,0.0,231.3272247314453,240.0,10405.291015625,-0.0,3393.82421875,1.0,283.1499938964844,287.8051452636719,290.1777648925781,290.9612121582031,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554895162582397,1.0,0.0,0.0,0.534275472164154,0.5342791080474854,1.90468831817725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.55322265625,0.0,24.106449127197266,1895.4371337890625,0.0,387.52923583984375,0.2537242770195007,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082022428512573,0.2812022864818573,0.258230984210968,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001256823539734,0.5943180322647095,0.5658823251724243,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.868815541267395,0.5358545184135437,0.376725971698761,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749797701835632,0.3747397363185882,0.3598345518112182,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911783814430237,0.262065052986145,1.2042651176452637,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559779047966003,1.0,1.0,0.0,1.0,-3.320303678512573,3.3202946186065674,8.860105481289793e-06,2.5631697177886963,0.3496709764003753,0.3496709764003753,0.0,232.8580322265625,240.0,10418.6435546875,-0.0,3412.99951171875,1.0,283.1499938964844,287.80474853515625,290.16998291015625,290.95477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563948512077331,1.0,0.0,0.0,0.5350087881088257,0.535012423992157,1.9099205772477035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.296630859375,0.0,24.14946937561035,1895.4371337890625,0.0,389.6503601074219,0.2538054883480072,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073563933372498,0.2813552320003509,0.2584190666675567,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989810943603516,0.5945189595222473,0.5661268830299377,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689470887184143,0.5383023619651794,0.3784577250480652,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741956114768982,0.3751201629638672,0.3602464497089386,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904058456420898,0.2622765004634857,1.2054650783538818,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573424339294434,1.0,1.0,0.0,1.0,-3.3248450756073,3.324836015701294,8.884457201929763e-06,2.566713333129883,0.3500352203845978,0.3500352203845978,0.0,234.38845825195312,243.0,10432.0,-0.0,3432.12548828125,1.0,283.1499938964844,287.8043518066406,290.16143798828125,290.9476013183594,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573290050029754,1.0,0.0,0.0,0.5357460379600525,0.5357496738433838,1.915187830547893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.963623046875,0.0,24.192777633666992,1895.4371337890625,0.0,391.8509216308594,0.2538872957229614,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056770324707031,0.281648576259613,0.2587839365005493,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967096209526062,0.5948892831802368,0.566586434841156,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869221568107605,0.5432013869285583,0.3819231986999511,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726457715034485,0.3758654594421386,0.3610556721687317,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888762712478638,0.2626888155937195,1.2078174352645874,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.660050094127655,1.0,1.0,0.0,1.0,-3.3338065147399902,3.3337976932525635,8.93268679647008e-06,2.573736429214477,0.3507665395736694,0.3507665395736694,0.0,237.4483184814453,246.0,10458.703125,-0.0,3470.233642578125,1.0,283.1499938964844,287.8034362792969,290.1422424316406,290.9310607910156,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592188596725464,1.0,0.0,0.0,0.5372300744056702,0.5372337102890015,1.925812753711397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.07421875,0.0,24.28013229370117,1895.4371337890625,0.0,396.3402099609375,0.2540524303913116,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056770324707031,0.281648576259613,0.2587839365005493,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967096209526062,0.5948892831802368,0.566586434841156,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869221568107605,0.5432013869285583,0.3819231986999511,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726457715034485,0.3758654594421386,0.3610556721687317,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888762712478638,0.2626888155937195,1.2078174352645874,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.660050094127655,1.0,1.0,0.0,1.0,-3.3338065147399902,3.3337976932525635,8.93268679647008e-06,2.573736429214477,0.3507665395736694,0.3507665395736694,0.0,237.4483184814453,246.0,10458.703125,-0.0,3470.233642578125,1.0,283.1499938964844,287.8034362792969,290.1422424316406,290.9310607910156,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592188596725464,1.0,0.0,0.0,0.5372300744056702,0.5372337102890015,1.925812753711397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.07421875,0.0,24.28013229370117,1895.4371337890625,0.0,396.3402099609375,0.2540524303913116,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.704014003276825,0.2819256484508514,0.2591342628002167,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944612741470337,0.5952175855636597,0.5670066475868225,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695106506347656,0.5481048822402954,0.385391503572464,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711199522018433,0.3765901923179626,0.3618455529212951,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873669624328613,0.2630871832370758,1.210107445716858,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627294421195984,1.0,1.0,0.0,1.0,-3.342608690261841,3.342599868774414,8.98028702067677e-06,2.5806734561920166,0.3515001833438873,0.3515001833438873,0.0,240.5067138671875,249.0,10485.359375,-0.0,3508.1484375,1.0,283.1499938964844,287.80242919921875,290.1205444335937,290.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610637426376343,1.0,0.0,0.0,0.5387240052223206,0.5387276411056519,1.9365383963076965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.909912109375,0.0,24.36829948425293,1895.4371337890625,0.0,400.7716369628906,0.2542192637920379,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.704014003276825,0.2819256484508514,0.2591342628002167,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944612741470337,0.5952175855636597,0.5670066475868225,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695106506347656,0.5481048822402954,0.385391503572464,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711199522018433,0.3765901923179626,0.3618455529212951,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873669624328613,0.2630871832370758,1.210107445716858,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627294421195984,1.0,1.0,0.0,1.0,-3.342608690261841,3.342599868774414,8.98028702067677e-06,2.5806734561920166,0.3515001833438873,0.3515001833438873,0.0,240.5067138671875,249.0,10485.359375,-0.0,3508.1484375,1.0,283.1499938964844,287.80242919921875,290.1205444335937,290.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610637426376343,1.0,0.0,0.0,0.5387240052223206,0.5387276411056519,1.9365383963076965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.909912109375,0.0,24.36829948425293,1895.4371337890625,0.0,400.7716369628906,0.2542192637920379,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023671865463257,0.2821869254112243,0.2594703733921051,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.892235279083252,0.5955043435096741,0.5673878788948059,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698133230209351,0.5530126094818115,0.3888625204563141,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696171402931213,0.3772943913936615,0.3626162111759186,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858773827552795,0.2634719014167785,1.2123366594314575,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653810143470764,1.0,1.0,0.0,1.0,-3.3512542247772217,3.351245164871216,9.027255146065729e-06,2.5875227451324463,0.3522346019744873,0.3522346019744873,0.0,243.56369018554688,252.0,10511.931640625,-0.0,3545.86865234375,1.0,283.1499938964844,287.8013000488281,290.096923828125,290.8905944824219,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628187119960785,1.0,0.0,0.0,0.540224552154541,0.5402281880378723,1.947341310426509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.508544921875,0.0,24.45708274841309,1895.4371337890625,0.0,405.0326843261719,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023671865463257,0.2821869254112243,0.2594703733921051,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.892235279083252,0.5955043435096741,0.5673878788948059,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698133230209351,0.5530126094818115,0.3888625204563141,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696171402931213,0.3772943913936615,0.3626162111759186,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858773827552795,0.2634719014167785,1.2123366594314575,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653810143470764,1.0,1.0,0.0,1.0,-3.3512542247772217,3.351245164871216,9.027255146065729e-06,2.5875227451324463,0.3522346019744873,0.3522346019744873,0.0,243.56369018554688,252.0,10511.931640625,-0.0,3545.86865234375,1.0,283.1499938964844,287.8013000488281,290.096923828125,290.8905944824219,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628187119960785,1.0,0.0,0.0,0.540224552154541,0.5402281880378723,1.947341310426509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.508544921875,0.0,24.45708274841309,1895.4371337890625,0.0,405.0326843261719,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007362842559814,0.2824328243732452,0.2597927749156952,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900313973426819,0.5957504510879517,0.5677310228347778,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701287508010864,0.5579240918159485,0.3923359513282776,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681365013122559,0.3779782652854919,0.3633678257465362,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.684407114982605,0.2638433873653412,1.21450674533844,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680054068565369,1.0,1.0,0.0,1.0,-3.359745979309082,3.359736919403076,9.07359481061576e-06,2.594283103942871,0.3529683649539947,0.3529683649539947,0.0,246.61932373046875,255.0,10538.3876953125,-0.0,3583.396240234375,1.0,283.1499938964844,287.80010986328125,290.07177734375,290.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644824862480163,1.0,0.0,0.0,0.5417286157608032,0.5417322516441345,1.95820000215008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.904541015625,0.0,24.546300888061523,1895.4371337890625,0.0,409.1139221191406,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007362842559814,0.2824328243732452,0.2597927749156952,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900313973426819,0.5957504510879517,0.5677310228347778,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701287508010864,0.5579240918159485,0.3923359513282776,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681365013122559,0.3779782652854919,0.3633678257465362,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.684407114982605,0.2638433873653412,1.21450674533844,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680054068565369,1.0,1.0,0.0,1.0,-3.359745979309082,3.359736919403076,9.07359481061576e-06,2.594283103942871,0.3529683649539947,0.3529683649539947,0.0,246.61932373046875,255.0,10538.3876953125,-0.0,3583.396240234375,1.0,283.1499938964844,287.80010986328125,290.07177734375,290.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644824862480163,1.0,0.0,0.0,0.5417286157608032,0.5417322516441345,1.95820000215008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.904541015625,0.0,24.546300888061523,1895.4371337890625,0.0,409.1139221191406,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999266147613525,0.2825500071048736,0.2599488198757171,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889375925064087,0.5958583950996399,0.5678883194923401,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702908754348755,0.5603811740875244,0.394073486328125,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674041986465454,0.3783124983310699,0.3637364208698272,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836790442466736,0.2640241980552673,1.2155697345733645,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693075299263,1.0,1.0,0.0,1.0,-3.3639345169067383,3.3639254570007324,9.096524991036858e-06,2.5976290702819824,0.3533345758914947,0.3533345758914947,0.0,248.1465606689453,255.0,10551.5625,-0.0,3602.085205078125,1.0,283.1499938964844,287.79949951171875,290.05877685546875,290.8557434082031,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652832746505737,1.0,0.0,0.0,0.5424811244010925,0.5424847602844238,1.9636440029557892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.033203125,0.0,24.591020584106445,1895.4371337890625,0.0,411.0928955078125,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991208791732788,0.2826634645462036,0.2601015567779541,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878492712974548,0.5959568023681641,0.5680366158485413,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704558610916138,0.5628388524055481,0.3958114981651306,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666771411895752,0.3786416947841644,0.364100307226181,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829556226730347,0.2642017900943756,1.216618537902832,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706030368804932,1.0,1.0,0.0,1.0,-3.368086099624634,3.368077039718628,9.119298738369253e-06,2.6009521484375,0.353700190782547,0.353700190782547,0.0,249.67349243164065,258.0,10564.6962890625,-0.0,3620.72705078125,1.0,283.1499938964844,287.7988586425781,290.0455017089844,290.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660672843456268,1.0,0.0,0.0,0.5432335138320923,0.5432372093200684,1.969094753917489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.1201171875,0.0,24.635787963867188,1895.4371337890625,0.0,413.0395812988281,0.2547262012958526,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.697520911693573,0.2828793525695801,0.26039719581604,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.885689914226532,0.5961270332336426,0.5683076977729797,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707937002182007,0.5677561163902283,0.3992886245250702,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.765238344669342,0.3792850375175476,0.3648139536380768,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815228462219238,0.2645476460456848,1.2186743021011353,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731748580932617,1.0,1.0,0.0,1.0,-3.3762807846069336,3.376271724700928,9.164386028714944e-06,2.6075308322906494,0.3544289171695709,0.3544289171695709,0.0,252.7262725830078,261.0,10590.8349609375,-0.0,3657.870849609375,1.0,283.1499938964844,287.7975158691406,290.0183410644531,290.8183898925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467591255903244,1.0,0.0,0.0,0.5447368025779724,0.5447404384613037,1.9800078021603443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.175537109375,0.0,24.72539329528809,1895.4371337890625,0.0,416.8502502441406,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.697520911693573,0.2828793525695801,0.26039719581604,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.885689914226532,0.5961270332336426,0.5683076977729797,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707937002182007,0.5677561163902283,0.3992886245250702,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.765238344669342,0.3792850375175476,0.3648139536380768,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815228462219238,0.2645476460456848,1.2186743021011353,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731748580932617,1.0,1.0,0.0,1.0,-3.3762807846069336,3.376271724700928,9.164386028714944e-06,2.6075308322906494,0.3544289171695709,0.3544289171695709,0.0,252.7262725830078,261.0,10590.8349609375,-0.0,3657.870849609375,1.0,283.1499938964844,287.7975158691406,290.0183410644531,290.8183898925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467591255903244,1.0,0.0,0.0,0.5447368025779724,0.5447404384613037,1.9800078021603443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.175537109375,0.0,24.72539329528809,1895.4371337890625,0.0,416.8502502441406,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959357857704163,0.2830806374549866,0.2606798708438873,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835517764091492,0.5962576270103455,0.568543553352356,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711408972740173,0.5726751685142517,0.4027668833732605,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638190388679504,0.3799083232879638,0.3655089139938354,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801080107688904,0.264881283044815,1.220675706863403,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.675721287727356,1.0,1.0,0.0,1.0,-3.384331464767456,3.384322166442871,9.208845767716412e-06,2.614015817642212,0.3551536500453949,0.3551536500453949,0.0,255.778076171875,264.0,10616.779296875,-0.0,3694.825927734375,1.0,283.1499938964844,287.796142578125,289.99053955078125,290.79254150390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690602421760559,1.0,0.0,0.0,0.5462363362312317,0.5462400317192078,1.9909238702098264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.083740234375,0.0,24.814987182617188,1895.4371337890625,0.0,420.5568237304688,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959357857704163,0.2830806374549866,0.2606798708438873,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835517764091492,0.5962576270103455,0.568543553352356,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711408972740173,0.5726751685142517,0.4027668833732605,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638190388679504,0.3799083232879638,0.3655089139938354,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801080107688904,0.264881283044815,1.220675706863403,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.675721287727356,1.0,1.0,0.0,1.0,-3.384331464767456,3.384322166442871,9.208845767716412e-06,2.614015817642212,0.3551536500453949,0.3551536500453949,0.0,255.778076171875,264.0,10616.779296875,-0.0,3694.825927734375,1.0,283.1499938964844,287.796142578125,289.99053955078125,290.79254150390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690602421760559,1.0,0.0,0.0,0.5462363362312317,0.5462400317192078,1.9909238702098264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.083740234375,0.0,24.814987182617188,1895.4371337890625,0.0,420.5568237304688,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943641901016235,0.2832675874233246,0.2609499096870422,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814299702644348,0.5963429808616638,0.5687382221221924,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714953660964966,0.5775952339172363,0.4062457978725433,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624175548553467,0.3805118501186371,0.3661854565143585,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787100434303284,0.2652029991149902,1.2226247787475586,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.678242564201355,1.0,1.0,0.0,1.0,-3.392232894897461,3.392223834991455,9.252636118617374e-06,2.620399236679077,0.3558734357357025,0.3558734357357025,0.0,258.8300170898437,267.0,10642.5,-0.0,3731.581298828125,1.0,283.1499938964844,287.7947082519531,289.9622802734375,290.7661437988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704719185829162,1.0,0.0,0.0,0.5477302074432373,0.5477339029312134,2.0018285695755367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.85888671875,0.0,24.904449462890625,1895.4371337890625,0.0,424.1500244140625,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943641901016235,0.2832675874233246,0.2609499096870422,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814299702644348,0.5963429808616638,0.5687382221221924,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714953660964966,0.5775952339172363,0.4062457978725433,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624175548553467,0.3805118501186371,0.3661854565143585,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787100434303284,0.2652029991149902,1.2226247787475586,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.678242564201355,1.0,1.0,0.0,1.0,-3.392232894897461,3.392223834991455,9.252636118617374e-06,2.620399236679077,0.3558734357357025,0.3558734357357025,0.0,258.8300170898437,267.0,10642.5,-0.0,3731.581298828125,1.0,283.1499938964844,287.7947082519531,289.9622802734375,290.7661437988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704719185829162,1.0,0.0,0.0,0.5477302074432373,0.5477339029312134,2.0018285695755367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.85888671875,0.0,24.904449462890625,1895.4371337890625,0.0,424.1500244140625,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928053498268127,0.2834398448467254,0.2612070143222809,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793222904205322,0.5963811874389648,0.5688890814781189,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718558549880981,0.5825150609016418,0.4097245931625366,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.76103276014328,0.3810950815677643,0.3668431937694549,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773280501365662,0.2655127346515655,1.2245210409164429,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807379722595215,1.0,1.0,0.0,1.0,-3.399980068206787,3.399970769882202,9.295711606682744e-06,2.626672983169556,0.3565873503684997,0.3565873503684997,0.0,261.8819274902344,270.0,10667.96875,-0.0,3768.116455078125,1.0,283.1499938964844,287.7932434082031,289.9338073730469,290.7394714355469,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718168973922729,1.0,0.0,0.0,0.5492162704467773,0.5492199659347534,2.012705735410236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.513916015625,0.0,24.99365425109864,1895.4371337890625,0.0,427.6022644042969,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
