time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928053498268127,0.2834398448467254,0.2612070143222809,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793222904205322,0.5963811874389648,0.5688890814781189,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718558549880981,0.5825150609016418,0.4097245931625366,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.76103276014328,0.3810950815677643,0.3668431937694549,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773280501365662,0.2655127346515655,1.2245210409164429,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807379722595215,1.0,1.0,0.0,1.0,-3.399980068206787,3.399970769882202,9.295711606682744e-06,2.626672983169556,0.3565873503684997,0.3565873503684997,0.0,261.8819274902344,270.0,10667.96875,-0.0,3768.116455078125,1.0,283.1499938964844,287.7932434082031,289.9338073730469,290.7394714355469,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718168973922729,1.0,0.0,0.0,0.5492162704467773,0.5492199659347534,2.012705735410236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.513916015625,0.0,24.99365425109864,1895.4371337890625,0.0,427.6022644042969,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.692030668258667,0.2835204899311065,0.261330783367157,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782738447189331,0.5963828563690186,0.5689482688903809,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720380067825317,0.5849747061729431,0.4114637076854706,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603464722633362,0.3813791871070862,0.367165058851242,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766430139541626,0.265663206577301,1.2254499197006226,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819761395454407,1.0,1.0,0.0,1.0,-3.403796434402466,3.403787136077881,9.316979230789002e-06,2.629767894744873,0.3569418787956238,0.3569418787956238,0.0,263.4078369140625,270.0,10680.6025390625,-0.0,3786.300537109375,1.0,283.1499938964844,287.7925109863281,289.9195861816406,290.7261047363281,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724620282649994,1.0,0.0,0.0,0.5499558448791504,0.5499595403671265,2.0181300186550288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.30224609375,0.0,25.03812599182129,1895.4371337890625,0.0,429.2682495117188,0.2554903626441955,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.69125896692276,0.2835974395275116,0.2614512741565704,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772287964820862,0.5963729619979858,0.5689966678619385,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722214102745056,0.5874336361885071,0.4132025241851806,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596641182899475,0.3816581964492798,0.3674822449684143,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759618520736694,0.2658107578754425,1.2263659238815308,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832079291343689,1.0,1.0,0.0,1.0,-3.407574415206909,3.407565116882324,9.338064046460204e-06,2.632833957672119,0.3572946190834045,0.3572946190834045,0.0,264.9336853027344,273.0,10693.166015625,-0.0,3804.427734375,1.0,283.1499938964844,287.791748046875,289.9053955078125,290.7127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473087728023529,1.0,0.0,0.0,0.5506928563117981,0.5506965517997742,2.0235427555803653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.068359375,0.0,25.08249282836914,1895.4371337890625,0.0,430.8903198242188,0.2555747330188751,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897250413894653,0.2837407886981964,0.2616830468177795,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751500248908997,0.5963204503059387,0.5690628290176392,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725910186767578,0.5923497080802917,0.4166787564754486,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583112716674805,0.3822017908096313,0.3681031763553619,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746115684509277,0.2660976946353912,1.2281620502471924,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856532096862793,1.0,1.0,0.0,1.0,-3.4150216579437256,3.4150123596191406,9.379708899359684e-06,2.638882875442505,0.3579948544502258,0.3579948544502258,0.0,267.9853820800781,276.0,10718.0859375,-0.0,3840.523681640625,1.0,283.1499938964844,287.79022216796875,289.8773193359375,290.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474278837442398,1.0,0.0,0.0,0.5521588921546936,0.5521625876426697,2.0343311035730952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.54736328125,0.0,25.1708927154541,1895.4371337890625,0.0,433.9954223632813,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897250413894653,0.2837407886981964,0.2616830468177795,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751500248908997,0.5963204503059387,0.5690628290176392,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725910186767578,0.5923497080802917,0.4166787564754486,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583112716674805,0.3822017908096313,0.3681031763553619,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746115684509277,0.2660976946353912,1.2281620502471924,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856532096862793,1.0,1.0,0.0,1.0,-3.4150216579437256,3.4150123596191406,9.379708899359684e-06,2.638882875442505,0.3579948544502258,0.3579948544502258,0.0,267.9853820800781,276.0,10718.0859375,-0.0,3840.523681640625,1.0,283.1499938964844,287.79022216796875,289.8773193359375,290.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474278837442398,1.0,0.0,0.0,0.5521588921546936,0.5521625876426697,2.0343311035730952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.54736328125,0.0,25.1708927154541,1895.4371337890625,0.0,433.9954223632813,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.688202977180481,0.2838694751262665,0.2619019448757171,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730854988098145,0.5962233543395996,0.5690874457359314,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729639053344727,0.5972620248794556,0.420152485370636,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569735050201416,0.3827253878116607,0.3687055706977844,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732767224311829,0.2663735151290893,1.2299093008041382,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880735754966736,1.0,1.0,0.0,1.0,-3.4223194122314453,3.4223101139068604,9.42061797104543e-06,2.6448142528533936,0.3586873412132263,0.3586873412132263,0.0,271.03668212890625,279.0,10742.70703125,-0.0,3876.390380859375,1.0,283.1499938964844,287.7886962890625,289.84979248046875,290.6603088378906,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753821790218353,1.0,0.0,0.0,0.5536128282546997,0.553616464138031,2.0450585225262333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.971435546875,0.0,25.258758544921875,1895.4371337890625,0.0,436.8919372558594,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.688202977180481,0.2838694751262665,0.2619019448757171,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730854988098145,0.5962233543395996,0.5690874457359314,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729639053344727,0.5972620248794556,0.420152485370636,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569735050201416,0.3827253878116607,0.3687055706977844,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732767224311829,0.2663735151290893,1.2299093008041382,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880735754966736,1.0,1.0,0.0,1.0,-3.4223194122314453,3.4223101139068604,9.42061797104543e-06,2.6448142528533936,0.3586873412132263,0.3586873412132263,0.0,271.03668212890625,279.0,10742.70703125,-0.0,3876.390380859375,1.0,283.1499938964844,287.7886962890625,289.84979248046875,290.6603088378906,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753821790218353,1.0,0.0,0.0,0.5536128282546997,0.553616464138031,2.0450585225262333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.971435546875,0.0,25.258758544921875,1895.4371337890625,0.0,436.8919372558594,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866921782493591,0.2839832007884979,0.2621077597141266,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710349798202515,0.5960820913314819,0.5690708160400391,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733387589454651,0.6021688580513,0.4236225485801697,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556498646736145,0.3832287192344665,0.3692892491817474,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719568967819214,0.2666383683681488,1.231608510017395,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904690861701965,1.0,1.0,0.0,1.0,-3.42946720123291,3.429457664489746,9.460774890612813e-06,2.650624513626098,0.359371542930603,0.359371542930603,0.0,274.0875244140625,282.0,10767.0146484375,-0.0,3912.020263671875,1.0,283.1499938964844,287.787109375,289.8231811523437,290.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763930737972259,1.0,0.0,0.0,0.5550532937049866,0.5550569295883179,2.055714709570111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.364501953125,0.0,25.34600257873535,1895.4371337890625,0.0,439.56292724609375,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866921782493591,0.2839832007884979,0.2621077597141266,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710349798202515,0.5960820913314819,0.5690708160400391,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733387589454651,0.6021688580513,0.4236225485801697,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556498646736145,0.3832287192344665,0.3692892491817474,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719568967819214,0.2666383683681488,1.231608510017395,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904690861701965,1.0,1.0,0.0,1.0,-3.42946720123291,3.429457664489746,9.460774890612813e-06,2.650624513626098,0.359371542930603,0.359371542930603,0.0,274.0875244140625,282.0,10767.0146484375,-0.0,3912.020263671875,1.0,283.1499938964844,287.787109375,289.8231811523437,290.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763930737972259,1.0,0.0,0.0,0.5550532937049866,0.5550569295883179,2.055714709570111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.364501953125,0.0,25.34600257873535,1895.4371337890625,0.0,439.56292724609375,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851922273635864,0.2840820252895355,0.2623004913330078,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689985871315002,0.5958977341651917,0.5690139532089233,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737146258354187,0.6070689558982849,0.4270880222320556,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543397545814514,0.3837119340896606,0.369854211807251,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.670651912689209,0.2668925523757934,1.2332611083984375,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928401589393616,1.0,1.0,0.0,1.0,-3.436466693878174,3.4364571571350098,9.500175110588316e-06,2.6563119888305664,0.3600470125675201,0.3600470125675201,0.0,277.13800048828125,285.0,10790.998046875,-0.0,3947.411865234375,1.0,283.1499938964844,287.7855529785156,289.79766845703125,290.6109313964844,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773070514202118,1.0,0.0,0.0,0.5564793348312378,0.5564829707145691,2.0662913158275842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.75048828125,0.0,25.432558059692383,1895.4371337890625,0.0,441.9922180175781,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851922273635864,0.2840820252895355,0.2623004913330078,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689985871315002,0.5958977341651917,0.5690139532089233,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737146258354187,0.6070689558982849,0.4270880222320556,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543397545814514,0.3837119340896606,0.369854211807251,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.670651912689209,0.2668925523757934,1.2332611083984375,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928401589393616,1.0,1.0,0.0,1.0,-3.436466693878174,3.4364571571350098,9.500175110588316e-06,2.6563119888305664,0.3600470125675201,0.3600470125675201,0.0,277.13800048828125,285.0,10790.998046875,-0.0,3947.411865234375,1.0,283.1499938964844,287.7855529785156,289.79766845703125,290.6109313964844,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773070514202118,1.0,0.0,0.0,0.5564793348312378,0.5564829707145691,2.0662913158275842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.75048828125,0.0,25.432558059692383,1895.4371337890625,0.0,441.9922180175781,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844460964202881,0.2841256558895111,0.2623917758464813,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679854869842529,0.5957891941070557,0.568970263004303,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739026784896851,0.6095160841941833,0.4288187325000763,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536895275115967,0.3839457631111145,0.3701294958591461,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700049042701721,0.2670156061649322,1.234069585800171,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940162777900696,1.0,1.0,0.0,1.0,-3.4399094581604004,3.4398999214172363,9.519580999040045e-06,2.659107685089112,0.3603812754154205,0.3603812754154205,0.0,278.6629943847656,285.0,10802.861328125,-0.0,3965.01220703125,1.0,283.1499938964844,287.7847595214844,289.7854309082031,290.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477726936340332,1.0,0.0,0.0,0.5571864247322083,0.5571900606155396,2.0715456017228465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.44873046875,0.0,25.47554588317871,1895.4371337890625,0.0,443.1127624511719,0.2563226819038391,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837027072906494,0.2841656506061554,0.2624799013137817,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669760823249817,0.5956705808639526,0.5689170956611633,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740907311439514,0.6119610667228699,0.4305480718612671,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530425786972046,0.3841747343540191,0.3704003095626831,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693615317344666,0.2671361565589905,1.2348672151565552,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951866149902344,1.0,1.0,0.0,1.0,-3.443317174911499,3.443307638168335,9.538802260067314e-06,2.661873340606689,0.3607133030891418,0.3607133030891418,0.0,280.1878967285156,288.0,10814.6435546875,-0.0,3982.5556640625,1.0,283.1499938964844,287.7839660644531,289.7735900878906,290.58807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781206846237182,1.0,0.0,0.0,0.5578896999359131,0.5578933954238892,2.076778393700352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.154052734375,0.0,25.518346786499023,1895.4371337890625,0.0,444.1662902832031,0.2564041912555694,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822236776351929,0.2842344641685486,0.2626463174819946,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649680614471436,0.595402717590332,0.5687822103500366,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663000106812,0.6168443560600281,0.4340019822120666,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517580389976501,0.3846178352832794,0.3709280490875244,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680856943130493,0.2673697471618652,1.2364295721054075,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975094079971313,1.0,1.0,0.0,1.0,-3.450023889541626,3.450014352798462,9.576675438438542e-06,2.667310237884521,0.361370325088501,0.361370325088501,0.0,283.2373962402344,291.0,10837.951171875,-0.0,4017.461181640625,1.0,283.1499938964844,287.7823791503906,289.7511291503906,290.5668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788275957107544,1.0,0.0,0.0,0.5592840909957886,0.5592877268791199,2.087172568110418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.6005859375,0.0,25.60333824157715,1895.4371337890625,0.0,446.06396484375,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822236776351929,0.2842344641685486,0.2626463174819946,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649680614471436,0.595402717590332,0.5687822103500366,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663000106812,0.6168443560600281,0.4340019822120666,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517580389976501,0.3846178352832794,0.3709280490875244,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680856943130493,0.2673697471618652,1.2364295721054075,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975094079971313,1.0,1.0,0.0,1.0,-3.450023889541626,3.450014352798462,9.576675438438542e-06,2.667310237884521,0.361370325088501,0.361370325088501,0.0,283.2373962402344,291.0,10837.951171875,-0.0,4017.461181640625,1.0,283.1499938964844,287.7823791503906,289.7511291503906,290.5668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788275957107544,1.0,0.0,0.0,0.5592840909957886,0.5592877268791199,2.087172568110418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.6005859375,0.0,25.60333824157715,1895.4371337890625,0.0,446.06396484375,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807548403739929,0.284288227558136,0.2627995312213897,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629744648933411,0.5950945019721985,0.5686095952987671,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748408555984497,0.6217175722122192,0.437449038028717,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504856586456299,0.3850409984588623,0.3714373409748077,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.666824221611023,0.2675933539867401,1.2379481792449951,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998085379600525,1.0,1.0,0.0,1.0,-3.456586599349976,3.4565770626068115,9.613781003281474e-06,2.6726207733154297,0.3620176911354065,0.3620176911354065,0.0,286.28619384765625,294.0,10860.9111328125,-0.0,4052.119873046875,1.0,283.1499938964844,287.78076171875,289.73065185546875,290.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794230461120605,1.0,0.0,0.0,0.5606614351272583,0.5606650710105896,2.0974654901806392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.117431640625,0.0,25.68746757507324,1895.4371337890625,0.0,447.66888427734375,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807548403739929,0.284288227558136,0.2627995312213897,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629744648933411,0.5950945019721985,0.5686095952987671,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748408555984497,0.6217175722122192,0.437449038028717,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504856586456299,0.3850409984588623,0.3714373409748077,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.666824221611023,0.2675933539867401,1.2379481792449951,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998085379600525,1.0,1.0,0.0,1.0,-3.456586599349976,3.4565770626068115,9.613781003281474e-06,2.6726207733154297,0.3620176911354065,0.3620176911354065,0.0,286.28619384765625,294.0,10860.9111328125,-0.0,4052.119873046875,1.0,283.1499938964844,287.78076171875,289.73065185546875,290.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794230461120605,1.0,0.0,0.0,0.5606614351272583,0.5606650710105896,2.0974654901806392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.117431640625,0.0,25.68746757507324,1895.4371337890625,0.0,447.66888427734375,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792958974838257,0.2843268811702728,0.2629394829273224,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.860995352268219,0.5947468876838684,0.5684001445770264,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752134442329407,0.6265792846679688,0.4408883154392242,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.749224841594696,0.3854443430900574,0.3719282448291778,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655769348144531,0.2678072452545166,1.239424467086792,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020842432975769,1.0,1.0,0.0,1.0,-3.4630067348480225,3.46299695968628,9.650117135606706e-06,2.6778039932250977,0.3626551330089569,0.3626551330089569,0.0,289.3343505859375,297.0,10883.5166015625,-0.0,4086.52978515625,1.0,283.1499938964844,287.7791748046875,289.7123413085937,290.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799031913280487,1.0,0.0,0.0,0.5620211362838745,0.5620247721672058,2.1076512979334442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.7314453125,0.0,25.770687103271484,1895.4371337890625,0.0,448.9673767089844,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792958974838257,0.2843268811702728,0.2629394829273224,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.860995352268219,0.5947468876838684,0.5684001445770264,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752134442329407,0.6265792846679688,0.4408883154392242,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.749224841594696,0.3854443430900574,0.3719282448291778,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655769348144531,0.2678072452545166,1.239424467086792,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020842432975769,1.0,1.0,0.0,1.0,-3.4630067348480225,3.46299695968628,9.650117135606706e-06,2.6778039932250977,0.3626551330089569,0.3626551330089569,0.0,289.3343505859375,297.0,10883.5166015625,-0.0,4086.52978515625,1.0,283.1499938964844,287.7791748046875,289.7123413085937,290.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799031913280487,1.0,0.0,0.0,0.5620211362838745,0.5620247721672058,2.1076512979334442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.7314453125,0.0,25.770687103271484,1895.4371337890625,0.0,448.9673767089844,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778449416160583,0.2843494415283203,0.2630658745765686,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590285778045654,0.5943579077720642,0.5681535601615906,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760788917542,0.6314012408256531,0.4443104267120361,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479737401008606,0.3858270645141601,0.3724005222320556,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643423438072205,0.2680113911628723,1.2408592700958252,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043361067771912,1.0,1.0,0.0,1.0,-3.4692728519439697,3.4692633152008057,9.685615623311604e-06,2.6828505992889404,0.3632823824882507,0.3632823824882507,0.0,292.3837585449219,300.0,10905.7490234375,-0.0,4120.66796875,1.0,283.1499938964844,287.777587890625,289.6965637207031,290.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802648723125458,1.0,0.0,0.0,0.5633624792098999,0.563366174697876,2.117723774119895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.46875,0.0,25.852947235107425,1895.4371337890625,0.0,449.9479370117188,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778449416160583,0.2843494415283203,0.2630658745765686,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590285778045654,0.5943579077720642,0.5681535601615906,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760788917542,0.6314012408256531,0.4443104267120361,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479737401008606,0.3858270645141601,0.3724005222320556,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643423438072205,0.2680113911628723,1.2408592700958252,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043361067771912,1.0,1.0,0.0,1.0,-3.4692728519439697,3.4692633152008057,9.685615623311604e-06,2.6828505992889404,0.3632823824882507,0.3632823824882507,0.0,292.3837585449219,300.0,10905.7490234375,-0.0,4120.66796875,1.0,283.1499938964844,287.777587890625,289.6965637207031,290.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802648723125458,1.0,0.0,0.0,0.5633624792098999,0.563366174697876,2.117723774119895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.46875,0.0,25.852947235107425,1895.4371337890625,0.0,449.9479370117188,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771177649497986,0.2843528687953949,0.263122946023941,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580435514450073,0.594142496585846,0.5680128335952759,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757321834564209,0.6337510347366333,0.445989727973938,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473472356796265,0.3860088884830475,0.3726286888122558,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637259721755981,0.2681090235710144,1.2415602207183838,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054507732391357,1.0,1.0,0.0,1.0,-3.4723100662231445,3.4723005294799805,9.702836905489676e-06,2.685293674468994,0.3635918498039245,0.3635918498039245,0.0,293.91387939453125,300.0,10916.67578125,-0.0,4137.56396484375,1.0,283.1499938964844,287.7767944335937,289.689697265625,290.5087280273437,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804015159606933,1.0,0.0,0.0,0.5640256404876709,0.564029335975647,2.1227123170319828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.385986328125,0.0,25.8936824798584,1895.4371337890625,0.0,450.3190002441406,0.2571192681789398,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763883233070374,0.2843507826328277,0.2631753981113434,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570560216903687,0.593913197517395,0.5678589940071106,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758659958839417,0.6360664367675781,0.44764044880867,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467191219329834,0.3861840367317199,0.3728509247303009,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631090641021729,0.2682030797004699,1.2422475814819336,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065564393997192,1.0,1.0,0.0,1.0,-3.4752683639526367,3.4752585887908936,9.719617082737386e-06,2.6876704692840576,0.3638981878757477,0.3638981878757477,0.0,295.4480895996094,303.0,10927.455078125,-0.0,4154.306640625,1.0,283.1499938964844,287.7760009765625,289.6835327148437,290.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805077314376831,1.0,0.0,0.0,0.5646831393241882,0.5646868348121643,2.1276644446288632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.328369140625,0.0,25.934120178222656,1895.4371337890625,0.0,450.607666015625,0.2571963965892792,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749308705329895,0.2843319475650787,0.2632670998573303,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550846576690674,0.5934199094772339,0.5675171613693237,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036992073059,0.6406518220901489,0.4508973360061645,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454656958580017,0.3865161836147308,0.373278260231018,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804335594177,0.2683809697628021,1.243578314781189,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087422609329224,1.0,1.0,0.0,1.0,-3.4810001850128174,3.480990409851074,9.752143341756891e-06,2.6922645568847656,0.364501416683197,0.364501416683197,0.0,298.5177917480469,306.0,10948.623046875,-0.0,4187.3994140625,1.0,283.1499938964844,287.7743225097656,289.6734924316406,290.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806202948093414,1.0,0.0,0.0,0.5659806132316589,0.565984308719635,2.1374532366280625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.297607421875,0.0,26.014055252075195,1895.4371337890625,0.0,450.9137573242188,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749308705329895,0.2843319475650787,0.2632670998573303,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550846576690674,0.5934199094772339,0.5675171613693237,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036992073059,0.6406518220901489,0.4508973360061645,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454656958580017,0.3865161836147308,0.373278260231018,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804335594177,0.2683809697628021,1.243578314781189,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087422609329224,1.0,1.0,0.0,1.0,-3.4810001850128174,3.480990409851074,9.752143341756891e-06,2.6922645568847656,0.364501416683197,0.364501416683197,0.0,298.5177917480469,306.0,10948.623046875,-0.0,4187.3994140625,1.0,283.1499938964844,287.7743225097656,289.6734924316406,290.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806202948093414,1.0,0.0,0.0,0.5659806132316589,0.565984308719635,2.1374532366280625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.297607421875,0.0,26.014055252075195,1895.4371337890625,0.0,450.9137573242188,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734815239906311,0.2842946946620941,0.2633421719074249,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.853127121925354,0.5928856134414673,0.5671356320381165,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763301372528076,0.6452063322067261,0.4541273713111877,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442215085029602,0.3868252336978912,0.3736836612224579,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.660663902759552,0.2685464322566986,1.2448521852493286,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486537456512451,3.486527681350708,9.783571840671357e-06,2.6966867446899414,0.365091860294342,0.365091860294342,0.0,301.5818176269531,309.0,10969.3125,-0.0,4220.05078125,1.0,283.1499938964844,287.7726745605469,289.66668701171875,290.48748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805944561958313,1.0,0.0,0.0,0.567253828048706,0.5672574639320374,2.147080380154876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.42626953125,0.0,26.0926570892334,1895.4371337890625,0.0,450.8434448242188,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734815239906311,0.2842946946620941,0.2633421719074249,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.853127121925354,0.5928856134414673,0.5671356320381165,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763301372528076,0.6452063322067261,0.4541273713111877,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442215085029602,0.3868252336978912,0.3736836612224579,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.660663902759552,0.2685464322566986,1.2448521852493286,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486537456512451,3.486527681350708,9.783571840671357e-06,2.6966867446899414,0.365091860294342,0.365091860294342,0.0,301.5818176269531,309.0,10969.3125,-0.0,4220.05078125,1.0,283.1499938964844,287.7726745605469,289.66668701171875,290.48748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805944561958313,1.0,0.0,0.0,0.567253828048706,0.5672574639320374,2.147080380154876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.42626953125,0.0,26.0926570892334,1895.4371337890625,0.0,450.8434448242188,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720420718193054,0.2842400372028351,0.263401597738266,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511865139007568,0.5923147201538086,0.5667190551757812,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765534162521362,0.6497381329536438,0.4573409855365753,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429879307746887,0.3871123492717743,0.3740683794021606,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594614386558533,0.2687011361122131,1.2460767030715942,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.491909503936768,3.4918997287750244,9.814064469537698e-06,2.7009594440460205,0.3656696379184723,0.3656696379184723,0.0,304.63946533203125,312.0,10989.5498046875,-0.0,4252.326171875,1.0,283.1499938964844,287.7710266113281,289.6634826660156,290.4848022460937,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804259538650512,1.0,0.0,0.0,0.5685024857521057,0.5685061812400818,2.1565435659454124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.760498046875,0.0,26.169898986816406,1895.4371337890625,0.0,450.3854064941406,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720420718193054,0.2842400372028351,0.263401597738266,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511865139007568,0.5923147201538086,0.5667190551757812,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765534162521362,0.6497381329536438,0.4573409855365753,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429879307746887,0.3871123492717743,0.3740683794021606,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594614386558533,0.2687011361122131,1.2460767030715942,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.491909503936768,3.4918997287750244,9.814064469537698e-06,2.7009594440460205,0.3656696379184723,0.3656696379184723,0.0,304.63946533203125,312.0,10989.5498046875,-0.0,4252.326171875,1.0,283.1499938964844,287.7710266113281,289.6634826660156,290.4848022460937,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804259538650512,1.0,0.0,0.0,0.5685024857521057,0.5685061812400818,2.1565435659454124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.760498046875,0.0,26.169898986816406,1895.4371337890625,0.0,450.3854064941406,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706123352050781,0.2841684818267822,0.2634459733963012,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492626547813416,0.5917094945907593,0.566270112991333,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728209495544,0.6542462110519409,0.4605384171009063,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417641282081604,0.3873781263828277,0.3744330704212188,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582732796669006,0.2688462138175964,1.2472578287124634,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241302490234,1.0,1.0,0.0,1.0,-3.49712872505188,3.4971189498901367,9.843683073995637e-06,2.705091714859009,0.3662348091602325,0.3662348091602325,0.0,307.6923217773437,300.0,11009.3447265625,-0.0,4284.26171875,1.0,283.1499938964844,287.7693786621094,289.6640930175781,290.4858703613281,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801127910614013,1.0,0.0,0.0,0.5697266459465027,0.5697303414344788,2.1658408400071494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.337890625,0.0,26.245763778686523,1895.4371337890625,0.0,449.5353393554688,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706123352050781,0.2841684818267822,0.2634459733963012,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492626547813416,0.5917094945907593,0.566270112991333,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728209495544,0.6542462110519409,0.4605384171009063,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417641282081604,0.3873781263828277,0.3744330704212188,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582732796669006,0.2688462138175964,1.2472578287124634,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241302490234,1.0,1.0,0.0,1.0,-3.49712872505188,3.4971189498901367,9.843683073995637e-06,2.705091714859009,0.3662348091602325,0.3662348091602325,0.0,307.6923217773437,300.0,11009.3447265625,-0.0,4284.26171875,1.0,283.1499938964844,287.7693786621094,289.6640930175781,290.4858703613281,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801127910614013,1.0,0.0,0.0,0.5697266459465027,0.5697303414344788,2.1658408400071494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.337890625,0.0,26.245763778686523,1895.4371337890625,0.0,449.5353393554688,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
