time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712533235549927,0.2841285169124603,0.2633588016033172,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.849929928779602,0.5913946032524109,0.5659242868423462,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786576986312866,0.6564913988113403,0.4620497226715088,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425147294998169,0.3875033259391784,0.3744982182979584,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589688062667847,0.268915593624115,1.247312068939209,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144078016281128,1.0,1.0,0.0,1.0,-3.498573303222656,3.498563289642334,9.852039511315525e-06,2.7062907218933105,0.3665080368518829,0.3665080368518829,0.0,306.38671875,300.0,11017.826171875,-0.0,4280.26416015625,1.0,283.1499938964844,287.7684631347656,289.6658935546875,290.48785400390625,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798985421657562,1.0,0.0,0.0,0.5703254342079163,0.5703291296958923,2.170395951850424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.626220703125,0.0,26.28300094604492,1895.4371337890625,0.0,448.9547119140625,0.2578622996807098,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726135611534119,0.2840964198112488,0.2632210850715637,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.851455569267273,0.5910779237747192,0.5655176043510437,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814876079559326,0.6587368845939636,0.4635176956653595,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439866065979004,0.387630820274353,0.3745058178901672,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603493094444275,0.2689912915229797,1.247108817100525,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131021022796631,1.0,1.0,0.0,1.0,-3.4994499683380127,3.499440193176269,9.857092663878577e-06,2.7070109844207764,0.3667676746845245,0.3667676746845245,0.0,303.6216125488281,288.0,11025.423828125,-0.0,4266.04931640625,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479644238948822,1.0,0.0,0.0,0.5708986520767212,0.5709023475646973,2.1747609935118817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.61279296875,0.0,26.31892776489257,1895.4371337890625,0.0,448.2666015625,0.2579314708709717,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676675021648407,0.2840583622455597,0.2628788650035858,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560987114906311,0.5904431939125061,0.5646076202392578,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889057040214539,0.6632305979728699,0.4663853645324707,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482805252075195,0.3878973126411438,0.3744362294673919,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020080566406,0.269168496131897,1.246360421180725,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092600464820862,1.0,1.0,0.0,1.0,-3.500410318374634,3.50040054321289,9.862652404990511e-06,2.707808494567871,0.3672538101673126,0.3672538101673126,0.0,295.6605224609375,276.0,11039.14453125,-0.0,4220.98876953125,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789841473102569,1.0,0.0,0.0,0.5719773769378662,0.5719810724258423,2.1829869467637764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.140380859375,0.0,26.38691711425781,1895.4371337890625,0.0,446.4853820800781,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676675021648407,0.2840583622455597,0.2628788650035858,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560987114906311,0.5904431939125061,0.5646076202392578,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889057040214539,0.6632305979728699,0.4663853645324707,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482805252075195,0.3878973126411438,0.3744362294673919,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020080566406,0.269168496131897,1.246360421180725,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092600464820862,1.0,1.0,0.0,1.0,-3.500410318374634,3.50040054321289,9.862652404990511e-06,2.707808494567871,0.3672538101673126,0.3672538101673126,0.0,295.6605224609375,276.0,11039.14453125,-0.0,4220.98876953125,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789841473102569,1.0,0.0,0.0,0.5719773769378662,0.5719810724258423,2.1829869467637764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.140380859375,0.0,26.38691711425781,1895.4371337890625,0.0,446.4853820800781,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793289184570312,0.2840510606765747,0.2626815736293793,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591607809066772,0.5901126265525818,0.5641012191772461,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934714198112488,0.6655678749084473,0.4678529500961303,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510685324668884,0.3880419433116913,0.3743731379508972,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.667041003704071,0.2692748606204986,1.2458795309066772,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068341374397278,1.0,1.0,0.0,1.0,-3.5006749629974365,3.5006651878356934,9.864185813057702e-06,2.708028554916382,0.3674898743629455,0.3674898743629455,0.0,290.6797180175781,276.0,11045.650390625,-0.0,4191.90771484375,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.5059814453125,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785521030426025,1.0,0.0,0.0,0.5725032091140747,0.5725069046020508,2.1870027566706085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.928466796875,0.0,26.42019271850586,1895.4371337890625,0.0,445.3234252929688,0.2581276595592499,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820288300514221,0.2840503454208374,0.2624939680099487,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.862291693687439,0.5898067951202393,0.5636214017868042,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098962783813,0.667724609375,0.469198614358902,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539070248603821,0.3881784081459045,0.3743060231208801,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697283983230591,0.2693809270858764,1.245415210723877,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044368386268616,1.0,1.0,0.0,1.0,-3.50085186958313,3.5008420944213867,9.865201718639582e-06,2.708172559738159,0.3676985800266266,0.3676985800266266,0.0,285.7760009765625,264.0,11051.3583984375,-0.0,4163.05419921875,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.5128479003906,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780955910682678,1.0,0.0,0.0,0.5729689002037048,0.5729725956916809,2.1905618652340312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.501220703125,0.0,26.449710845947266,1895.4371337890625,0.0,444.09906005859375,0.2581850290298462,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883369088172913,0.2840642035007477,0.2620938122272491,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869666337966919,0.5891663432121277,0.5625934600830078,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085282683372498,0.6722124814987183,0.4719800651073456,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605730891227722,0.3884696066379547,0.374147891998291,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290265083313,0.2696242332458496,1.2444303035736084,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990936398506165,1.0,1.0,0.0,1.0,-3.501105070114136,3.501095056533813,9.866624168353155e-06,2.708366632461548,0.3680918514728546,0.3680918514728546,0.0,274.8988037109375,252.0,11061.5791015625,-0.0,4098.68359375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.53009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773257374763489,1.0,0.0,0.0,0.5738604664802551,0.5738641619682312,2.1973846742184843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.654052734375,0.0,26.50663185119629,1895.4371337890625,0.0,442.0419921875,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883369088172913,0.2840642035007477,0.2620938122272491,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869666337966919,0.5891663432121277,0.5625934600830078,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085282683372498,0.6722124814987183,0.4719800651073456,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605730891227722,0.3884696066379547,0.374147891998291,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290265083313,0.2696242332458496,1.2444303035736084,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990936398506165,1.0,1.0,0.0,1.0,-3.501105070114136,3.501095056533813,9.866624168353155e-06,2.708366632461548,0.3680918514728546,0.3680918514728546,0.0,274.8988037109375,252.0,11061.5791015625,-0.0,4098.68359375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.53009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773257374763489,1.0,0.0,0.0,0.5738604664802551,0.5738641619682312,2.1973846742184843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.654052734375,0.0,26.50663185119629,1895.4371337890625,0.0,442.0419921875,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.695436954498291,0.2840918302536011,0.2616886496543884,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780698180198669,0.588516891002655,0.5615381002426147,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637807846068,0.6766850352287292,0.4747373461723327,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681659460067749,0.38876473903656,0.3739748001098633,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673383712769,0.2698922157287597,1.243467926979065,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934635043144226,1.0,1.0,0.0,1.0,-3.5012989044189453,3.501289129257202,9.867669177765492e-06,2.708498954772949,0.3684064149856567,0.3684064149856567,0.0,263.50732421875,240.0,11068.5537109375,-0.0,4031.07666015625,1.0,283.1499938964844,287.75555419921875,289.7261962890625,290.548828125,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771186113357544,1.0,0.0,0.0,0.5745974183082581,0.5746011137962341,2.2030318902466213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.80615234375,0.0,26.55468368530273,1895.4371337890625,0.0,441.490234375,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.695436954498291,0.2840918302536011,0.2616886496543884,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780698180198669,0.588516891002655,0.5615381002426147,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637807846068,0.6766850352287292,0.4747373461723327,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681659460067749,0.38876473903656,0.3739748001098633,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673383712769,0.2698922157287597,1.243467926979065,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934635043144226,1.0,1.0,0.0,1.0,-3.5012989044189453,3.501289129257202,9.867669177765492e-06,2.708498954772949,0.3684064149856567,0.3684064149856567,0.0,263.50732421875,240.0,11068.5537109375,-0.0,4031.07666015625,1.0,283.1499938964844,287.75555419921875,289.7261962890625,290.548828125,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771186113357544,1.0,0.0,0.0,0.5745974183082581,0.5746011137962341,2.2030318902466213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.80615234375,0.0,26.55468368530273,1895.4371337890625,0.0,441.490234375,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992581486701965,0.2841089069843292,0.2614853680133819,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826396465301514,0.5881876945495605,0.561002254486084,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279295802116394,0.6789134740829468,0.4761076867580414,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722992897033691,0.388912171125412,0.3738842606544494,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870303750038147,0.2700335383415222,1.2430018186569214,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905815601348877,1.0,1.0,0.0,1.0,-3.5013885498046875,3.5013787746429443,9.868135748547502e-06,2.7085540294647217,0.3685285151004791,0.3685285151004791,0.0,257.7034606933594,240.0,11070.6865234375,-0.0,3996.60546875,1.0,283.1499938964844,287.7539978027344,289.7347412109375,290.55780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477185994386673,1.0,0.0,0.0,0.5748947262763977,0.5748984217643738,2.2053121995213587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.36083984375,0.0,26.57455444335937,1895.4371337890625,0.0,441.669677734375,0.2584323287010193,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.703252911567688,0.2841274738311767,0.2612820267677307,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874533772468567,0.587855339050293,0.5604617595672607,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350770115852356,0.6811360716819763,0.4774728715419769,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766580581665039,0.389058917760849,0.3737916052341461,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910843849182129,0.270178884267807,1.242546796798706,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876685619354248,1.0,1.0,0.0,1.0,-3.5014772415161133,3.50146746635437,9.868587767414285e-06,2.7086050510406494,0.3686249852180481,0.3686249852180481,0.0,251.8560485839844,228.0,11071.865234375,-0.0,3961.869384765625,1.0,283.1499938964844,287.75250244140625,289.74273681640625,290.56622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773164987564087,1.0,0.0,0.0,0.5751397609710693,0.5751435160636902,2.207193006142916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.535888671875,0.0,26.59133720397949,1895.4371337890625,0.0,442.0173645019531,0.2584671974182129,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117008566856384,0.2841680347919464,0.2608756124973297,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897830605506897,0.587181031703949,0.5593686699867249,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.949899196624756,0.6855626106262207,0.4801880717277527,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860721349716187,0.3893496096134186,0.3736006319522857,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677683830261,0.2704800367355346,1.2416703701019287,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817722320556641,1.0,1.0,0.0,1.0,-3.501655578613281,3.501645565032959,9.869471796264406e-06,2.7086987495422363,0.3687343001365661,0.3687343001365661,0.0,240.0774078369141,216.0,11071.1669921875,-0.0,3891.89306640625,1.0,283.1499938964844,287.74951171875,289.7570495605469,290.58123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776276051998138,1.0,0.0,0.0,0.5754578113555908,0.5754615068435669,2.209634430982988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.67529296875,0.0,26.61466217041016,1895.4371337890625,0.0,442.8474426269531,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117008566856384,0.2841680347919464,0.2608756124973297,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897830605506897,0.587181031703949,0.5593686699867249,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.949899196624756,0.6855626106262207,0.4801880717277527,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860721349716187,0.3893496096134186,0.3736006319522857,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677683830261,0.2704800367355346,1.2416703701019287,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817722320556641,1.0,1.0,0.0,1.0,-3.501655578613281,3.501645565032959,9.869471796264406e-06,2.7086987495422363,0.3687343001365661,0.3687343001365661,0.0,240.0774078369141,216.0,11071.1669921875,-0.0,3891.89306640625,1.0,283.1499938964844,287.74951171875,289.7570495605469,290.58123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776276051998138,1.0,0.0,0.0,0.5754578113555908,0.5754615068435669,2.209634430982988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.67529296875,0.0,26.61466217041016,1895.4371337890625,0.0,442.8474426269531,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203572988510132,0.2842122316360473,0.2604701519012451,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095197916030884,0.5864941477775574,0.558260977268219,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649515748023988,0.6899621486663818,0.4828827381134033,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964666485786438,0.3896355926990509,0.3734027743339538,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709235429763794,0.2707937061786651,1.2408392429351809,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.5018389225006104,3.501828908920288,9.870354915619828e-06,2.70878529548645,0.368718534708023,0.368718534708023,0.0,228.2306365966797,204.0,11066.0322265625,-0.0,3821.514892578125,1.0,283.1499938964844,287.7467346191406,289.76934814453125,290.5937805175781,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477832943201065,1.0,0.0,0.0,0.5755154490470886,0.5755191445350647,2.21007727674305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.095703125,0.0,26.62235450744629,1895.4371337890625,0.0,443.3961486816406,0.2585409879684448,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203572988510132,0.2842122316360473,0.2604701519012451,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095197916030884,0.5864941477775574,0.558260977268219,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649515748023988,0.6899621486663818,0.4828827381134033,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964666485786438,0.3896355926990509,0.3734027743339538,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709235429763794,0.2707937061786651,1.2408392429351809,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.5018389225006104,3.501828908920288,9.870354915619828e-06,2.70878529548645,0.368718534708023,0.368718534708023,0.0,228.2306365966797,204.0,11066.0322265625,-0.0,3821.514892578125,1.0,283.1499938964844,287.7467346191406,289.76934814453125,290.5937805175781,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477832943201065,1.0,0.0,0.0,0.5755154490470886,0.5755191445350647,2.21007727674305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.095703125,0.0,26.62235450744629,1895.4371337890625,0.0,443.3961486816406,0.2585409879684448,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295112013816833,0.2842596471309662,0.2600663006305694,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235709309577942,0.5857957005500793,0.5571407079696655,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797306060791016,0.6943333148956299,0.4855566918849945,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901767730713,0.3899166285991668,0.3731988966464996,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190296053886414,0.2711188197135925,1.240053653717041,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773933410645,1.0,1.0,0.0,1.0,-3.5020315647125244,3.502021789550781,9.8712635008269e-06,2.708869695663452,0.3685644268989563,0.3685644268989563,0.0,216.34829711914065,192.0,11056.1044921875,-0.0,3750.93994140625,1.0,283.1499938964844,287.7442321777344,289.7801818847656,290.6043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477823942899704,1.0,0.0,0.0,0.5752829909324646,0.5752866864204407,2.208292215755137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.73974609375,0.0,26.61250686645508,1895.4371337890625,0.0,443.3720703125,0.258531391620636,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295112013816833,0.2842596471309662,0.2600663006305694,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235709309577942,0.5857957005500793,0.5571407079696655,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797306060791016,0.6943333148956299,0.4855566918849945,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901767730713,0.3899166285991668,0.3731988966464996,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190296053886414,0.2711188197135925,1.240053653717041,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773933410645,1.0,1.0,0.0,1.0,-3.5020315647125244,3.502021789550781,9.8712635008269e-06,2.708869695663452,0.3685644268989563,0.3685644268989563,0.0,216.34829711914065,192.0,11056.1044921875,-0.0,3750.93994140625,1.0,283.1499938964844,287.7442321777344,289.7801818847656,290.6043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477823942899704,1.0,0.0,0.0,0.5752829909324646,0.5752866864204407,2.208292215755137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.73974609375,0.0,26.61250686645508,1895.4371337890625,0.0,443.3720703125,0.258531391620636,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396555542945862,0.2843105494976043,0.2596647143363952,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395317435264589,0.5850868821144104,0.5560097098350525,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.698675274848938,0.4882098436355591,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198537826538086,0.3901928961277008,0.372989684343338,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293080687522888,0.2714550197124481,1.239314079284668,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637042760848999,1.0,1.0,0.0,1.0,-3.5022380352020264,3.502228260040283,9.872229384200182e-06,2.708956241607666,0.3682595789432525,0.3682595789432525,0.0,204.44656372070312,180.0,11041.0546875,-0.0,3680.275146484375,1.0,283.1499938964844,287.7420959472656,289.7899780273437,290.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477582186460495,1.0,0.0,0.0,0.5747328996658325,0.5747365951538086,2.2040712366333537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.543701171875,0.0,26.583370208740234,1895.4371337890625,0.0,442.7261657714844,0.2584861218929291,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396555542945862,0.2843105494976043,0.2596647143363952,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395317435264589,0.5850868821144104,0.5560097098350525,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.698675274848938,0.4882098436355591,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198537826538086,0.3901928961277008,0.372989684343338,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293080687522888,0.2714550197124481,1.239314079284668,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637042760848999,1.0,1.0,0.0,1.0,-3.5022380352020264,3.502228260040283,9.872229384200182e-06,2.708956241607666,0.3682595789432525,0.3682595789432525,0.0,204.44656372070312,180.0,11041.0546875,-0.0,3680.275146484375,1.0,283.1499938964844,287.7420959472656,289.7899780273437,290.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477582186460495,1.0,0.0,0.0,0.5747328996658325,0.5747365951538086,2.2040712366333537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.543701171875,0.0,26.583370208740234,1895.4371337890625,0.0,442.7261657714844,0.2584861218929291,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450042963027954,0.2843333780765533,0.2594739496707916,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476274847984314,0.5847249031066895,0.5554500818252563,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008700370788574,0.4884078502655029,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258689045906067,0.3903253674507141,0.3728927075862884,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346010208129883,0.2716236114501953,1.2390074729919434,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605833172798157,1.0,1.0,0.0,1.0,-3.5011656284332275,3.5011556148529053,9.866424989013469e-06,2.7082152366638184,0.3680433332920074,0.3680433332920074,0.0,198.7073669433593,180.0,11030.4140625,-0.0,3643.2421875,1.0,283.1499938964844,287.7411193847656,289.7945251464844,290.61737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773777425289154,1.0,0.0,0.0,0.574325680732727,0.5743293762207031,2.20094893421674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.651611328125,0.0,26.560794830322266,1895.4371337890625,0.0,442.1806640625,0.2584487199783325,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489494681358337,0.2843176424503326,0.2593306601047516,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.95331072807312,0.5843219757080078,0.5549395084381104,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036110162734985,0.4807794988155365,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302555680274963,0.3904194831848144,0.3728453516960144,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385131120681763,0.2717608213424682,1.238954782485962,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569035649299622,1.0,1.0,0.0,1.0,-3.4910457134246826,3.4910359382629395,9.8099108072347e-06,2.700549364089966,0.367732971906662,0.367732971906662,0.0,194.2835235595703,183.0,11007.3203125,-0.0,3592.162353515625,1.0,283.1499938964844,287.7389831542969,289.798828125,290.6209411621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477124810218811,1.0,0.0,0.0,0.5737749338150024,0.5737786293029785,2.1967297314517964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.93359375,0.0,26.53044319152832,1895.4371337890625,0.0,441.5066833496094,0.2583983242511749,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528979182243347,0.2842746078968048,0.2591533064842224,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958573579788208,0.5834881663322449,0.5540187954902649,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710394024848938,0.4726473391056061,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346906900405884,0.3905932307243347,0.3728642463684082,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425746321678162,0.2720687389373779,1.239571213722229,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536648273468018,1.0,1.0,0.0,1.0,-3.480674266815185,3.4806644916534424,9.750775461725423e-06,2.6921818256378174,0.3668968081474304,0.3668968081474304,0.0,189.97964477539065,186.0,10966.4521484375,-0.0,3541.4599609375,1.0,283.1499938964844,287.7325439453125,289.80596923828125,290.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763169884681701,1.0,0.0,0.0,0.5721473693847656,0.5721510648727417,2.1842847530706425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.197509765625,0.0,26.43883514404297,1895.4371337890625,0.0,439.3612976074219,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528979182243347,0.2842746078968048,0.2591533064842224,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958573579788208,0.5834881663322449,0.5540187954902649,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710394024848938,0.4726473391056061,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346906900405884,0.3905932307243347,0.3728642463684082,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425746321678162,0.2720687389373779,1.239571213722229,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536648273468018,1.0,1.0,0.0,1.0,-3.480674266815185,3.4806644916534424,9.750775461725423e-06,2.6921818256378174,0.3668968081474304,0.3668968081474304,0.0,189.97964477539065,186.0,10966.4521484375,-0.0,3541.4599609375,1.0,283.1499938964844,287.7325439453125,289.80596923828125,290.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763169884681701,1.0,0.0,0.0,0.5721473693847656,0.5721510648727417,2.1842847530706425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.197509765625,0.0,26.43883514404297,1895.4371337890625,0.0,439.3612976074219,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540001273155212,0.2842445075511932,0.2590885758399963,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598671793937684,0.5829799771308899,0.5535040497779846,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144080400466919,0.4703963994979858,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.835972785949707,0.3906891047954559,0.3729158639907837,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438177466392517,0.2722667157649994,1.2402485609054563,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527997851371765,1.0,1.0,0.0,1.0,-3.4781417846679688,3.4781322479248047,9.736295396578498e-06,2.690113306045532,0.3663156926631927,0.3663156926631927,0.0,188.81491088867188,186.0,10942.9033203125,-0.0,3528.443115234375,1.0,283.1499938964844,287.7308044433594,289.80963134765625,290.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756138622760772,1.0,0.0,0.0,0.5709809064865112,0.5709846019744873,2.175387692204822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.771484375,0.0,26.371097564697266,1895.4371337890625,0.0,437.5025634765625,0.2581245303153991,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543627023696899,0.2842236757278442,0.2590573728084564,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602044224739076,0.5826409459114075,0.5531732439994812,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169821858406067,0.4696423709392547,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364244699478149,0.3907511532306671,0.3729614615440368,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442940473556519,0.2724007368087768,1.2407784461975098,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525545120239258,1.0,1.0,0.0,1.0,-3.477489233016968,3.477479696273804,9.732465514389332e-06,2.6895434856414795,0.3658963441848755,0.3658963441848755,0.0,188.4332275390625,189.0,10927.0673828125,-0.0,3524.60888671875,1.0,283.1499938964844,287.7303161621094,289.81201171875,290.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750830233097076,1.0,0.0,0.0,0.5701313018798828,0.5701349973678589,2.1689183782314103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.233642578125,0.0,26.321252822875977,1895.4371337890625,0.0,436.1046447753906,0.258035659790039,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542495727539062,0.2841682136058807,0.2590111494064331,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596301913261414,0.5817965269088745,0.5523838400840759,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230234146118164,0.4697759747505188,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.836452305316925,0.3909026384353637,0.3731072247028351,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122599601746,0.2727347314357757,1.2422857284545898,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528310775756836,1.0,1.0,0.0,1.0,-3.478628873825073,3.47861909866333,9.738465450936928e-06,2.690284490585327,0.3647387027740478,0.3647387027740478,0.0,188.53912353515625,192.0,10886.2919921875,-0.0,3527.983642578125,1.0,283.1499938964844,287.73095703125,289.8180236816406,290.631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736374318599701,1.0,0.0,0.0,0.5677666068077087,0.5677703022956848,2.150964384384224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.3203125,0.0,26.181320190429688,1895.4371337890625,0.0,432.3204956054688,0.2577830553054809,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542495727539062,0.2841682136058807,0.2590111494064331,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596301913261414,0.5817965269088745,0.5523838400840759,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230234146118164,0.4697759747505188,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.836452305316925,0.3909026384353637,0.3731072247028351,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122599601746,0.2727347314357757,1.2422857284545898,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528310775756836,1.0,1.0,0.0,1.0,-3.478628873825073,3.47861909866333,9.738465450936928e-06,2.690284490585327,0.3647387027740478,0.3647387027740478,0.0,188.53912353515625,192.0,10886.2919921875,-0.0,3527.983642578125,1.0,283.1499938964844,287.73095703125,289.8180236816406,290.631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736374318599701,1.0,0.0,0.0,0.5677666068077087,0.5677703022956848,2.150964384384224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.3203125,0.0,26.181320190429688,1895.4371337890625,0.0,432.3204956054688,0.2577830553054809,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531176209449768,0.2841043770313263,0.2589930891990661,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576294422149658,0.580956757068634,0.5516350865364075,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285568118095398,0.4719286561012268,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353822827339172,0.3910509049892425,0.3732858598232269,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437497973442078,0.2730575203895569,1.2439277172088623,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539889574050903,1.0,1.0,0.0,1.0,-3.48248291015625,3.482473134994507,9.7597394415061e-06,2.693148612976074,0.363425999879837,0.363425999879837,0.0,189.70465087890625,195.0,10842.6943359375,-0.0,3544.201904296875,1.0,283.1499938964844,287.7334899902344,289.8238525390625,290.6336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721561968326568,1.0,0.0,0.0,0.5650714635848999,0.565075159072876,2.1305915254288266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.7646484375,0.0,26.0208797454834,1895.4371337890625,0.0,428.4776916503906,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531176209449768,0.2841043770313263,0.2589930891990661,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576294422149658,0.580956757068634,0.5516350865364075,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285568118095398,0.4719286561012268,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353822827339172,0.3910509049892425,0.3732858598232269,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437497973442078,0.2730575203895569,1.2439277172088623,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539889574050903,1.0,1.0,0.0,1.0,-3.48248291015625,3.482473134994507,9.7597394415061e-06,2.693148612976074,0.363425999879837,0.363425999879837,0.0,189.70465087890625,195.0,10842.6943359375,-0.0,3544.201904296875,1.0,283.1499938964844,287.7334899902344,289.8238525390625,290.6336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721561968326568,1.0,0.0,0.0,0.5650714635848999,0.565075159072876,2.1305915254288266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.7646484375,0.0,26.0208797454834,1895.4371337890625,0.0,428.4776916503906,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522915601730347,0.2840681672096252,0.2589896023273468,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562525153160096,0.5805380344390869,0.5512714385986328,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311640977859497,0.4735299050807953,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345673680305481,0.3911239504814148,0.3733837008476257,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431157231330872,0.2732129096984863,1.2447688579559326,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547946929931641,1.0,1.0,0.0,1.0,-3.485095977783203,3.48508620262146,9.774251338967588e-06,2.695117712020874,0.3627095520496368,0.3627095520496368,0.0,190.5650177001953,195.0,10819.4755859375,-0.0,3555.633544921875,1.0,283.1499938964844,287.7352600097656,289.8265380859375,290.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714240431785583,1.0,0.0,0.0,0.5635990500450134,0.5636027455329895,2.1195026178588705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.066650390625,0.0,25.9330997467041,1895.4371337890625,0.0,426.5909423828125,0.2573296427726745,1.0,0.0,3.0,1.0,0.0
