time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513484954833984,0.2840288281440735,0.2589877247810364,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546971917152404,0.5801194906234741,0.5509127378463745,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336856126785278,0.4753752052783966,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336263298988342,0.3911962509155273,0.3734854459762573,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423667311668396,0.2733641862869262,1.2456135749816897,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557052731513977,1.0,1.0,0.0,1.0,-3.4880194664001465,3.488009691238404,9.790525837161113e-06,2.6973302364349365,0.3619531989097595,0.3619531989097595,0.0,191.5563507080078,198.0,10795.1875,-0.0,3568.61328125,1.0,283.1499938964844,287.7373046875,289.8289489746094,290.63543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706964194774627,1.0,0.0,0.0,0.5620456337928772,0.5620493292808533,2.1078349732306385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.0263671875,0.0,25.84049415588379,1895.4371337890625,0.0,424.7242736816406,0.2571596801280975,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492175102233887,0.283940851688385,0.2589853703975677,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511876702308656,0.579282283782959,0.550205647945404,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385108470916748,0.4796017706394195,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.831478476524353,0.391338586807251,0.3736969828605652,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406257390975952,0.2736552953720093,1.2472989559173584,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.49453067779541,3.494520902633667,9.826871064433362e-06,2.7022767066955566,0.3603162467479706,0.3603162467479706,0.0,193.83267211914065,201.0,10743.029296875,-0.0,3598.00244140625,1.0,283.1499938964844,287.7420349121094,289.8329162597656,290.6358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692262411117553,1.0,0.0,0.0,0.558690071105957,0.5586937665939331,2.082741445974534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.737548828125,0.0,25.64067840576172,1895.4371337890625,0.0,420.9776916503906,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492175102233887,0.283940851688385,0.2589853703975677,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511876702308656,0.579282283782959,0.550205647945404,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385108470916748,0.4796017706394195,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.831478476524353,0.391338586807251,0.3736969828605652,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406257390975952,0.2736552953720093,1.2472989559173584,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.49453067779541,3.494520902633667,9.826871064433362e-06,2.7022767066955566,0.3603162467479706,0.3603162467479706,0.0,193.83267211914065,201.0,10743.029296875,-0.0,3598.00244140625,1.0,283.1499938964844,287.7420349121094,289.8329162597656,290.6358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692262411117553,1.0,0.0,0.0,0.558690071105957,0.5586937665939331,2.082741445974534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.737548828125,0.0,25.64067840576172,1895.4371337890625,0.0,420.9776916503906,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.746879518032074,0.2838408350944519,0.2589814364910126,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473029971122742,0.5784435868263245,0.5495073199272156,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430893778800964,0.4843232035636902,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914778232574463,0.3739154636859894,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738675057888031,0.2739327549934387,1.248967170715332,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.660016655921936,1.0,1.0,0.0,1.0,-3.501634120941162,3.501624345779419,9.866644177236594e-06,2.7076897621154785,0.3585023880004883,0.3585023880004883,0.0,196.39010620117188,204.0,10685.5537109375,-0.0,3630.6240234375,1.0,283.1499938964844,287.7474975585937,289.83551025390625,290.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676737487316131,1.0,0.0,0.0,0.5549851655960083,0.5549888610839844,2.0552100465920372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.597412109375,0.0,25.420610427856445,1895.4371337890625,0.0,417.0575256347656,0.2563868165016174,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.746879518032074,0.2838408350944519,0.2589814364910126,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473029971122742,0.5784435868263245,0.5495073199272156,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430893778800964,0.4843232035636902,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914778232574463,0.3739154636859894,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738675057888031,0.2739327549934387,1.248967170715332,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.660016655921936,1.0,1.0,0.0,1.0,-3.501634120941162,3.501624345779419,9.866644177236594e-06,2.7076897621154785,0.3585023880004883,0.3585023880004883,0.0,196.39010620117188,204.0,10685.5537109375,-0.0,3630.6240234375,1.0,283.1499938964844,287.7474975585937,289.83551025390625,290.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676737487316131,1.0,0.0,0.0,0.5549851655960083,0.5549888610839844,2.0552100465920372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.597412109375,0.0,25.420610427856445,1895.4371337890625,0.0,417.0575256347656,0.2563868165016174,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444432973861694,0.2837302982807159,0.2589737176895141,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431958198547364,0.5776029825210571,0.5488134622573853,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474668025970459,0.4893347918987274,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266071677207947,0.3916143774986267,0.3741375803947449,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366192936897278,0.2741996049880981,1.2506146430969238,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624024510383606,1.0,1.0,0.0,1.0,-3.5090670585632324,3.5090572834014893,9.908376341627443e-06,2.713364124298096,0.3565013706684112,0.3565013706684112,0.0,199.1250457763672,207.0,10622.2783203125,-0.0,3665.243896484375,1.0,283.1499938964844,287.7535705566406,289.83673095703125,290.6314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659725427627563,1.0,0.0,0.0,0.5509173274040222,0.5509209632873535,2.0251924581771164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.421142578125,0.0,25.1798152923584,1895.4371337890625,0.0,412.8038635253906,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444432973861694,0.2837302982807159,0.2589737176895141,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431958198547364,0.5776029825210571,0.5488134622573853,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474668025970459,0.4893347918987274,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266071677207947,0.3916143774986267,0.3741375803947449,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366192936897278,0.2741996049880981,1.2506146430969238,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624024510383606,1.0,1.0,0.0,1.0,-3.5090670585632324,3.5090572834014893,9.908376341627443e-06,2.713364124298096,0.3565013706684112,0.3565013706684112,0.0,199.1250457763672,207.0,10622.2783203125,-0.0,3665.243896484375,1.0,283.1499938964844,287.7535705566406,289.83673095703125,290.6314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659725427627563,1.0,0.0,0.0,0.5509173274040222,0.5509209632873535,2.0251924581771164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.421142578125,0.0,25.1798152923584,1895.4371337890625,0.0,412.8038635253906,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419745922088623,0.2836109697818756,0.2589616179466247,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389693737030028,0.5767605900764465,0.5481219291687012,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516723871231079,0.4945085644721985,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624666213989,0.3917491436004638,0.3743618130683899,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744588851928711,1.2522438764572144,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648597717285156,1.0,1.0,0.0,1.0,-3.5166735649108887,3.5166635513305664,9.951190804713406e-06,2.719177007675171,0.3543013334274292,0.3543013334274292,0.0,201.97244262695312,210.0,10552.791015625,-0.0,3701.10595703125,1.0,283.1499938964844,287.7602233886719,289.8367004394531,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640771150588989,1.0,0.0,0.0,0.5464699268341064,0.5464735627174377,1.99262686351176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.0615234375,0.0,24.91763687133789,1895.4371337890625,0.0,408.1157836914063,0.2554588615894317,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419745922088623,0.2836109697818756,0.2589616179466247,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389693737030028,0.5767605900764465,0.5481219291687012,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516723871231079,0.4945085644721985,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624666213989,0.3917491436004638,0.3743618130683899,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744588851928711,1.2522438764572144,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648597717285156,1.0,1.0,0.0,1.0,-3.5166735649108887,3.5166635513305664,9.951190804713406e-06,2.719177007675171,0.3543013334274292,0.3543013334274292,0.0,201.97244262695312,210.0,10552.791015625,-0.0,3701.10595703125,1.0,283.1499938964844,287.7602233886719,289.8367004394531,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640771150588989,1.0,0.0,0.0,0.5464699268341064,0.5464735627174377,1.99262686351176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.0615234375,0.0,24.91763687133789,1895.4371337890625,0.0,408.1157836914063,0.2554588615894317,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407408952713013,0.2835485637187958,0.2589538991451263,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.936834752559662,0.5763390064239502,0.5477766990661621,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.753715991973877,0.4971300959587097,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227837681770325,0.3918161988258362,0.3744745850563049,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334703207015991,0.2745864987373352,1.2530533075332642,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661045551300049,1.0,1.0,0.0,1.0,-3.5205116271972656,3.5205018520355225,9.972834050131496e-06,2.722111940383911,0.3531214594841003,0.3531214594841003,0.0,203.42486572265625,210.0,10515.5654296875,-0.0,3719.3505859375,1.0,283.1499938964844,287.7637634277344,289.83624267578125,290.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630457460880279,1.0,0.0,0.0,0.5440956950187683,0.5440993905067444,1.9753500168917533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.507568359375,0.0,24.77815818786621,1895.4371337890625,0.0,405.5872192382813,0.2552013099193573,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395130395889282,0.2834846973419189,0.2589452862739563,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346970319747924,0.5759181976318359,0.5474322438240051,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557244300842285,0.4997632205486297,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215059638023376,0.3918832838535309,0.3745877742767334,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324216961860657,0.2747132480144501,1.253860592842102,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673556566238403,1.0,1.0,0.0,1.0,-3.5243616104125977,3.5243515968322754,9.994569154514464e-06,2.7250566482543945,0.3518888056278229,0.3518888056278229,0.0,204.89051818847656,213.0,10476.7041015625,-0.0,3737.741455078125,1.0,283.1499938964844,287.7674560546875,289.8354797363281,290.6200866699219,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461960107088089,1.0,0.0,0.0,0.5416240096092224,0.5416277050971985,1.9574438070435466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.385986328125,0.0,24.63330268859864,1895.4371337890625,0.0,402.9423828125,0.2549337744712829,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370831370353699,0.2833532989025116,0.2589254975318908,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304361939430236,0.5750790238380432,0.5467466115951538,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596402764320374,0.5050438046455383,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606666564941,0.3920183181762695,0.3748157322406769,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303422093391418,0.2749654054641723,1.25547194480896,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698690056800842,1.0,1.0,0.0,1.0,-3.532077550888061,3.53206753730774,1.0038208529294934e-05,2.7309601306915283,0.3492572605609894,0.3492572605609894,0.0,207.85079956054688,216.0,10393.85546875,-0.0,3774.8515625,1.0,283.1499938964844,287.7752685546875,289.8331298828125,290.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596201181411743,1.0,0.0,0.0,0.5363767147064209,0.536380410194397,1.9196997769199697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.355712890625,0.0,24.3270206451416,1895.4371337890625,0.0,397.2999267578125,0.2543678283691406,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370831370353699,0.2833532989025116,0.2589254975318908,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304361939430236,0.5750790238380432,0.5467466115951538,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596402764320374,0.5050438046455383,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606666564941,0.3920183181762695,0.3748157322406769,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303422093391418,0.2749654054641723,1.25547194480896,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698690056800842,1.0,1.0,0.0,1.0,-3.532077550888061,3.53206753730774,1.0038208529294934e-05,2.7309601306915283,0.3492572605609894,0.3492572605609894,0.0,207.85079956054688,216.0,10393.85546875,-0.0,3774.8515625,1.0,283.1499938964844,287.7752685546875,289.8331298828125,290.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596201181411743,1.0,0.0,0.0,0.5363767147064209,0.536380410194397,1.9196997769199697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.355712890625,0.0,24.3270206451416,1895.4371337890625,0.0,397.2999267578125,0.2543678283691406,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354548573493958,0.2832617461681366,0.2589104175567627,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275654554367064,0.5745099782943726,0.5462825894355774,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622276544570923,0.5086334943771362,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172413110733032,0.3921114504337311,0.3749723434448242,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289461493492126,0.2751366794109344,1.256568193435669,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715821027755737,1.0,1.0,0.0,1.0,-3.5373263359069824,3.53731632232666,1.006794991553761e-05,2.7349767684936523,0.3473333716392517,0.3473333716392517,0.0,209.87945556640625,216.0,10333.4365234375,-0.0,3800.272216796875,1.0,283.1499938964844,287.78094482421875,289.8309020996094,290.6054077148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578928053379059,1.0,0.0,0.0,0.5325658321380615,0.5325694680213928,1.892518142199151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.864013671875,0.0,24.10564041137696,1895.4371337890625,0.0,393.1849365234375,0.2539586424827575,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346961498260498,0.2832182347774505,0.2589030265808105,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262256622314452,0.5742425918579102,0.5460646748542786,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634263038635254,0.5103197693824768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164360523223877,0.3921557664871216,0.3750465810298919,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.728295087814331,0.2752174139022827,1.257084846496582,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723883748054504,1.0,1.0,0.0,1.0,-3.539794921875,3.539784669876098,1.0081952495966108e-05,2.736865997314453,0.3463916778564453,0.3463916778564453,0.0,210.83706665039065,219.0,10303.900390625,-0.0,3812.27294921875,1.0,283.1499938964844,287.78369140625,289.8296813964844,290.6020812988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570453464984894,1.0,0.0,0.0,0.5307086706161499,0.5307123064994812,1.8793420153429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.841796875,0.0,23.99807929992676,1895.4371337890625,0.0,391.181396484375,0.2537597715854645,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323575615882874,0.2830809354782104,0.2588787972927093,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220973253250122,0.5734096169471741,0.5453863143920898,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670896649360657,0.5155709385871887,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139357566833496,0.3922973573207855,0.3752814829349518,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262862324714661,0.2754711210727691,1.2587062120437622,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749066114425659,1.0,1.0,0.0,1.0,-3.547499418258667,3.5474894046783447,1.0125723747478332e-05,2.7427632808685303,0.3432820439338684,0.3432820439338684,0.0,213.83837890625,222.0,10206.65234375,-0.0,3849.906494140625,1.0,283.1499938964844,287.792724609375,289.8251037597656,290.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542306661605835,1.0,0.0,0.0,0.5246130228042603,0.5246167182922363,1.836418483947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.7900390625,0.0,23.64653587341309,1895.4371337890625,0.0,384.5986022949219,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323575615882874,0.2830809354782104,0.2588787972927093,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220973253250122,0.5734096169471741,0.5453863143920898,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670896649360657,0.5155709385871887,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139357566833496,0.3922973573207855,0.3752814829349518,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262862324714661,0.2754711210727691,1.2587062120437622,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749066114425659,1.0,1.0,0.0,1.0,-3.547499418258667,3.5474894046783447,1.0125723747478332e-05,2.7427632808685303,0.3432820439338684,0.3432820439338684,0.0,213.83837890625,222.0,10206.65234375,-0.0,3849.906494140625,1.0,283.1499938964844,287.792724609375,289.8251037597656,290.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542306661605835,1.0,0.0,0.0,0.5246130228042603,0.5246167182922363,1.836418483947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.7900390625,0.0,23.64653587341309,1895.4371337890625,0.0,384.5986022949219,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300685048103333,0.2829427123069763,0.2588537633419037,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.918078064918518,0.5725812315940857,0.544712245464325,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706347703933716,0.5207849144935608,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114595413208008,0.3924447894096374,0.3755217790603637,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243177890777588,0.2757282555103302,1.260342359542847,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774199604988098,1.0,1.0,0.0,1.0,-3.555187940597534,3.555177688598633,1.0169499546464069e-05,2.7486488819122314,0.3399176001548767,0.3399176001548767,0.0,216.8478546142578,225.0,10101.923828125,-0.0,3887.701171875,1.0,283.1499938964844,287.80242919921875,289.81939697265625,290.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511681795120239,1.0,0.0,0.0,0.5180830955505371,0.5180867314338684,1.790986559058183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.139892578125,0.0,23.27250099182129,1895.4371337890625,0.0,377.5586853027344,0.2524179816246032,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300685048103333,0.2829427123069763,0.2588537633419037,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.918078064918518,0.5725812315940857,0.544712245464325,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706347703933716,0.5207849144935608,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114595413208008,0.3924447894096374,0.3755217790603637,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243177890777588,0.2757282555103302,1.260342359542847,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774199604988098,1.0,1.0,0.0,1.0,-3.555187940597534,3.555177688598633,1.0169499546464069e-05,2.7486488819122314,0.3399176001548767,0.3399176001548767,0.0,216.8478546142578,225.0,10101.923828125,-0.0,3887.701171875,1.0,283.1499938964844,287.80242919921875,289.81939697265625,290.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511681795120239,1.0,0.0,0.0,0.5180830955505371,0.5180867314338684,1.790986559058183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.139892578125,0.0,23.27250099182129,1895.4371337890625,0.0,377.5586853027344,0.2524179816246032,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.728942334651947,0.2828736305236816,0.2588411867618561,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161170125007628,0.5721691846847534,0.5443772077560425,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723628282546997,0.5233752727508545,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102297186851501,0.3925212919712066,0.3756444454193115,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233487963676453,0.275858610868454,1.2611680030822754,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786741614341736,1.0,1.0,0.0,1.0,-3.5590267181396484,3.559016466140747,1.0191391993430445e-05,2.7515878677368164,0.3381341099739074,0.3381341099739074,0.0,218.3541259765625,225.0,10046.6435546875,-0.0,3906.6513671875,1.0,283.1499938964844,287.8075256347656,289.81610107421875,290.57012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495374858379364,1.0,0.0,0.0,0.5146491527557373,0.5146527886390686,1.7673233543291644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.29833984375,0.0,23.076879501342773,1895.4371337890625,0.0,373.8610534667969,0.2520561516284942,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278276681900024,0.2828046083450317,0.2588287591934204,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141916632652284,0.5717586278915405,0.5440434813499451,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740596532821655,0.5259541273117065,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.809004545211792,0.392599493265152,0.3757688105106354,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223895788192749,0.2759903073310852,1.261999487876892,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799266338348389,1.0,1.0,0.0,1.0,-3.5628623962402344,3.562852382659912,1.0213292625849135e-05,2.754524946212769,0.3362849950790405,0.3362849950790405,0.0,219.8610992431641,228.0,9989.49609375,-0.0,3925.635986328125,1.0,283.1499938964844,287.8127746582031,289.8125,290.5624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478440284729004,1.0,0.0,0.0,0.5111093521118164,0.5111129879951477,1.7430954457609005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.816162109375,0.0,22.875974655151367,1895.4371337890625,0.0,370.0578308105469,0.2516845464706421,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256297469139099,0.2826657891273498,0.2588035464286804,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104568362236024,0.5709410309791565,0.5433799028396606,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.777301013469696,0.5310771465301514,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065620064735413,0.3927558660507202,0.3760195672512054,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204982042312622,0.27625772356987,1.2636810541152954,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824257373809814,1.0,1.0,0.0,1.0,-3.570521354675293,3.570511102676392,1.0257097528665328e-05,2.7603912353515625,0.3323796689510345,0.3323796689510345,0.0,222.87673950195312,231.0,9869.373046875,-0.0,3963.697265625,1.0,283.1499938964844,287.82379150390625,289.8044738769531,290.5457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444258451461792,1.0,0.0,0.0,0.5037018060684204,0.5037054419517517,1.69293574714402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.8408203125,0.0,22.458070755004883,1895.4371337890625,0.0,362.1262817382813,0.2509115934371948,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256297469139099,0.2826657891273498,0.2588035464286804,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104568362236024,0.5709410309791565,0.5433799028396606,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.777301013469696,0.5310771465301514,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065620064735413,0.3927558660507202,0.3760195672512054,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204982042312622,0.27625772356987,1.2636810541152954,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824257373809814,1.0,1.0,0.0,1.0,-3.570521354675293,3.570511102676392,1.0257097528665328e-05,2.7603912353515625,0.3323796689510345,0.3323796689510345,0.0,222.87673950195312,231.0,9869.373046875,-0.0,3963.697265625,1.0,283.1499938964844,287.82379150390625,289.8044738769531,290.5457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444258451461792,1.0,0.0,0.0,0.5037018060684204,0.5037054419517517,1.69293574714402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.8408203125,0.0,22.458070755004883,1895.4371337890625,0.0,362.1262817382813,0.2509115934371948,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668731689453,0.2825252115726471,0.2587769329547882,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068897366523744,0.5701279044151306,0.5427204370498657,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803230285644531,0.536156415939331,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276335716248,0.3929087519645691,0.3762674629688263,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186379432678223,0.2765297591686249,1.2653846740722656,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.684916079044342,1.0,1.0,0.0,1.0,-3.578153848648072,3.57814359664917,1.0300854228262324e-05,2.7662410736083984,0.3281885385513305,0.3281885385513305,0.0,225.89483642578125,234.0,9741.3076171875,-0.0,4001.857666015625,1.0,283.1499938964844,287.8354797363281,289.7952575683594,290.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403987228870392,1.0,0.0,0.0,0.4958498179912567,0.4959179759025574,1.6405662606189253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.2373046875,0.0,22.021482467651367,1895.4371337890625,0.0,353.7666931152344,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668731689453,0.2825252115726471,0.2587769329547882,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068897366523744,0.5701279044151306,0.5427204370498657,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803230285644531,0.536156415939331,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276335716248,0.3929087519645691,0.3762674629688263,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186379432678223,0.2765297591686249,1.2653846740722656,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.684916079044342,1.0,1.0,0.0,1.0,-3.578153848648072,3.57814359664917,1.0300854228262324e-05,2.7662410736083984,0.3281885385513305,0.3281885385513305,0.0,225.89483642578125,234.0,9741.3076171875,-0.0,4001.857666015625,1.0,283.1499938964844,287.8354797363281,289.7952575683594,290.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403987228870392,1.0,0.0,0.0,0.4958498179912567,0.4959179759025574,1.6405662606189253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.2373046875,0.0,22.021482467651367,1895.4371337890625,0.0,353.7666931152344,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213360071182251,0.2823854386806488,0.2587502300739288,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035121202468872,0.5693221092224121,0.5420669317245483,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831961512565613,0.54118812084198,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017417788505554,0.3930650651454925,0.3765164911746979,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168063521385193,0.2768076956272125,1.2671117782592771,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873973608016968,1.0,1.0,0.0,1.0,-3.585766077041626,3.585755586624145,1.0344600923417602e-05,2.772080183029175,0.3237073719501495,0.3237073719501495,0.0,228.9131774902344,237.0,9603.9345703125,-0.0,4040.1181640625,1.0,283.1499938964844,287.8479919433594,289.7849426269531,290.50738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362756311893463,1.0,0.0,0.0,0.4874470829963684,0.4893882274627685,1.5854348944799312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.881591796875,0.0,21.63519096374512,1895.4371337890625,0.0,345.0336303710937,0.2493130564689636,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213360071182251,0.2823854386806488,0.2587502300739288,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035121202468872,0.5693221092224121,0.5420669317245483,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831961512565613,0.54118812084198,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017417788505554,0.3930650651454925,0.3765164911746979,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168063521385193,0.2768076956272125,1.2671117782592771,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873973608016968,1.0,1.0,0.0,1.0,-3.585766077041626,3.585755586624145,1.0344600923417602e-05,2.772080183029175,0.3237073719501495,0.3237073719501495,0.0,228.9131774902344,237.0,9603.9345703125,-0.0,4040.1181640625,1.0,283.1499938964844,287.8479919433594,289.7849426269531,290.50738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362756311893463,1.0,0.0,0.0,0.4874470829963684,0.4893882274627685,1.5854348944799312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.881591796875,0.0,21.63519096374512,1895.4371337890625,0.0,345.0336303710937,0.2493130564689636,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192264199256897,0.2822509407997131,0.2587276101112366,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002889394760132,0.5685293078422546,0.5414246320724487,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859569191932678,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043231010437,0.3932328522205353,0.3767749369144439,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943709373474,0.2770957350730896,1.2688809633255005,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898671388626099,1.0,1.0,0.0,1.0,-3.593312263488769,3.593302011489868,1.0388090231572278e-05,2.777879238128662,0.3189338445663452,0.3189338445663452,0.0,231.9398651123047,240.0,9455.93359375,-0.0,4078.408447265625,1.0,283.1499938964844,287.8617248535156,289.77362060546875,290.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319174289703369,1.0,0.0,0.0,0.4784162938594818,0.4871951043605804,1.5272332731797178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.042724609375,0.0,21.43642807006836,1895.4371337890625,0.0,336.0145568847656,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192264199256897,0.2822509407997131,0.2587276101112366,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002889394760132,0.5685293078422546,0.5414246320724487,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859569191932678,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043231010437,0.3932328522205353,0.3767749369144439,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943709373474,0.2770957350730896,1.2688809633255005,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898671388626099,1.0,1.0,0.0,1.0,-3.593312263488769,3.593302011489868,1.0388090231572278e-05,2.777879238128662,0.3189338445663452,0.3189338445663452,0.0,231.9398651123047,240.0,9455.93359375,-0.0,4078.408447265625,1.0,283.1499938964844,287.8617248535156,289.77362060546875,290.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319174289703369,1.0,0.0,0.0,0.4784162938594818,0.4871951043605804,1.5272332731797178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.042724609375,0.0,21.43642807006836,1895.4371337890625,0.0,336.0145568847656,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181523442268372,0.2821857333183288,0.2587198317050934,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986656069755554,0.568138062953949,0.5411100387573242,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873132228851318,0.5483364462852478,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982232570648193,0.3933218717575073,0.3769105672836303,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.714068591594696,0.2772440314292907,1.2697921991348269,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910861730575562,1.0,1.0,0.0,1.0,-3.5968775749206543,3.596867084503174,1.0408690286567436e-05,2.780627012252808,0.3164333999156952,0.3164333999156952,0.0,233.48280334472656,240.0,9378.58203125,-0.0,4097.244140625,1.0,283.1499938964844,287.8689880371094,289.7674560546875,290.47442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296430647373199,1.0,0.0,0.0,0.4737387597560882,0.4876154661178589,1.4975153561636034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.62451171875,0.0,21.40702247619629,1895.4371337890625,0.0,331.3912658691406,0.2484627813100814,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170475721359253,0.2821207344532013,0.2587145268917084,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970112800598145,0.5677488446235657,0.5408000349998474,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886742949485779,0.550298810005188,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970146536827087,0.3934133946895599,0.3770509362220764,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131119966506958,0.2773946225643158,1.2707240581512451,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922820806503296,1.0,1.0,0.0,1.0,-3.6001498699188232,3.6001393795013428,1.0427628694742452e-05,2.783153295516968,0.3138510286808014,0.3138510286808014,0.0,235.060302734375,243.0,9299.4140625,-0.0,4115.5546875,1.0,283.1499938964844,287.8763122558594,289.76092529296875,290.4623413085937,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272884726524353,1.0,0.0,0.0,0.4689942300319671,0.488516092300415,1.4676701631799462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3111.1962890625,0.0,21.40268325805664,1895.4371337890625,0.0,326.6630554199219,0.2482743263244629,1.0,0.0,3.0,1.0,0.0
