time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714734673500061,0.2819876372814178,0.2587081491947174,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936057686805725,0.566971480846405,0.5401888489723206,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368085861206,0.7914814352989197,0.5532031059265137,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945106029510498,0.3936004340648651,0.3773427903652191,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711097002029419,0.2777009010314941,1.2726421356201172,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945709586143494,1.0,1.0,0.0,1.0,-3.6055617332458496,3.605551481246948,1.0459009899932424e-05,2.787339925765991,0.3084230720996856,0.3084230720996856,0.0,238.3140411376953,246.0,9135.763671875,-0.0,4149.87646484375,1.0,283.1499938964844,287.89080810546875,289.74664306640625,290.4364318847656,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222971498966217,1.0,0.0,0.0,0.4593150317668915,0.4905304312705993,1.4077151000435606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.829345703125,0.0,21.413476943969727,1895.4371337890625,0.0,316.82916259765625,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714734673500061,0.2819876372814178,0.2587081491947174,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936057686805725,0.566971480846405,0.5401888489723206,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368085861206,0.7914814352989197,0.5532031059265137,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945106029510498,0.3936004340648651,0.3773427903652191,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711097002029419,0.2777009010314941,1.2726421356201172,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945709586143494,1.0,1.0,0.0,1.0,-3.6055617332458496,3.605551481246948,1.0459009899932424e-05,2.787339925765991,0.3084230720996856,0.3084230720996856,0.0,238.3140411376953,246.0,9135.763671875,-0.0,4149.87646484375,1.0,283.1499938964844,287.89080810546875,289.74664306640625,290.4364318847656,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222971498966217,1.0,0.0,0.0,0.4593150317668915,0.4905304312705993,1.4077151000435606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.829345703125,0.0,21.413476943969727,1895.4371337890625,0.0,316.82916259765625,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129577994346619,0.2818838655948639,0.2587017714977264,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910390138626099,0.566380500793457,0.5397254824638367,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973397850990297,0.7937178015708923,0.5548331141471863,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926245331764221,0.3937455713748932,0.3775685429573059,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095526456832886,0.2779393792152405,1.2741281986236572,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962242722511292,1.0,1.0,0.0,1.0,-3.609017610549927,3.6090071201324463,1.0479056982148904e-05,2.7900071144104004,0.304052323102951,0.304052323102951,0.0,240.784912109375,246.0,9006.5634765625,-0.0,4174.26806640625,1.0,283.1499938964844,287.9016418457031,289.73486328125,290.415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182355403900146,1.0,0.0,0.0,0.4517524242401123,0.4917041063308716,1.3617407645938329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.756591796875,0.0,21.41087913513184,1895.4371337890625,0.0,309.0081787109375,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124089002609253,0.2818511724472046,0.2586990296840668,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902536630630493,0.5661942958831787,0.5395787358283997,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970062375068665,0.7944347858428955,0.5553436279296875,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920507788658142,0.3937923908233642,0.3776399195194244,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090790867805481,0.2780162692070007,1.2746005058288574,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967378258705139,1.0,1.0,0.0,1.0,-3.610105514526367,3.610095024108887,1.0485371603863314e-05,2.790846586227417,0.3026273548603058,0.3026273548603058,0.0,241.5485382080078,249.0,8964.884765625,-0.0,4181.869140625,1.0,283.1499938964844,287.90509033203125,289.7309875488281,290.40838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416905015707016,1.0,0.0,0.0,0.4493202269077301,0.4919948875904083,1.3471172621848382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.5146484375,0.0,21.406747817993164,1895.4371337890625,0.0,306.47998046875,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099368572235107,0.2815369963645935,0.2585964202880859,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868542313575745,0.5652440786361694,0.5388746857643127,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955083727836608,0.7972642779350281,0.5574246048927307,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895223498344421,0.3938110470771789,0.3778445720672607,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301009178162,0.2781550586223602,1.2761214971542358,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987900137901306,1.0,1.0,0.0,1.0,-3.613717794418335,3.6137070655822754,1.050645369105041e-05,2.793670892715454,0.2964155375957489,0.2964155375957489,0.0,244.81314086914065,252.0,8783.8583984375,-0.0,4211.6328125,1.0,283.1499938964844,287.9193725585937,289.7138366699219,290.3782653808594,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112445116043091,1.0,0.0,0.0,0.4389010965824127,0.4927929937839508,1.2853659470124512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2936.050048828125,0.0,21.37076759338379,1895.4371337890625,0.0,295.9024963378906,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099368572235107,0.2815369963645935,0.2585964202880859,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868542313575745,0.5652440786361694,0.5388746857643127,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955083727836608,0.7972642779350281,0.5574246048927307,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895223498344421,0.3938110470771789,0.3778445720672607,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301009178162,0.2781550586223602,1.2761214971542358,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987900137901306,1.0,1.0,0.0,1.0,-3.613717794418335,3.6137070655822754,1.050645369105041e-05,2.793670892715454,0.2964155375957489,0.2964155375957489,0.0,244.81314086914065,252.0,8783.8583984375,-0.0,4211.6328125,1.0,283.1499938964844,287.9193725585937,289.7138366699219,290.3782653808594,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112445116043091,1.0,0.0,0.0,0.4389010965824127,0.4927929937839508,1.2853659470124512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2936.050048828125,0.0,21.37076759338379,1895.4371337890625,0.0,295.9024963378906,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759964942932,0.2809635698795318,0.2582624852657318,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.883091151714325,0.5640373229980469,0.5379324555397034,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936898946762084,0.7998300790786743,0.5593317747116089,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044044494629,0.393564224243164,0.3778028488159179,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043247222900391,0.2780020833015442,1.2763757705688477,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006044387817383,1.0,1.0,0.0,1.0,-3.61473560333252,3.614725112915039,1.051245544658741e-05,2.79448676109314,0.2896878123283386,0.2896878123283386,0.0,248.28257751464844,255.0,8588.013671875,-0.0,4235.76904296875,1.0,283.1499938964844,287.932861328125,289.69390869140625,290.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054421484470367,1.0,0.0,0.0,0.4278921484947204,0.4931130111217499,1.221692969011201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.82373046875,0.0,21.310237884521484,1895.4371337890625,0.0,285.3426208496094,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759964942932,0.2809635698795318,0.2582624852657318,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.883091151714325,0.5640373229980469,0.5379324555397034,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936898946762084,0.7998300790786743,0.5593317747116089,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044044494629,0.393564224243164,0.3778028488159179,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043247222900391,0.2780020833015442,1.2763757705688477,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006044387817383,1.0,1.0,0.0,1.0,-3.61473560333252,3.614725112915039,1.051245544658741e-05,2.79448676109314,0.2896878123283386,0.2896878123283386,0.0,248.28257751464844,255.0,8588.013671875,-0.0,4235.76904296875,1.0,283.1499938964844,287.932861328125,289.69390869140625,290.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054421484470367,1.0,0.0,0.0,0.4278921484947204,0.4931130111217499,1.221692969011201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.82373046875,0.0,21.310237884521484,1895.4371337890625,0.0,285.3426208496094,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054088115692139,0.2806108593940735,0.2580310702323913,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811613917350769,0.563367486000061,0.5373938679695129,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927213788032532,0.8010368347167969,0.5602303147315979,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850823402404785,0.3933717012405395,0.3777113258838653,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029294371604919,0.2778445780277252,1.2761142253875732,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.701418399810791,1.0,1.0,0.0,1.0,-3.614466667175293,3.614456176757813,1.0510914762562606e-05,2.794287204742432,0.2861093878746032,0.2861093878746032,0.0,250.0295867919922,255.0,8484.533203125,-0.0,4245.83349609375,1.0,283.1499938964844,287.9393310546875,289.6825561523437,290.32635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024371802806854,1.0,0.0,0.0,0.4221414923667907,0.4931551516056061,1.1890759488153437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.71240234375,0.0,21.27312660217285,1895.4371337890625,0.0,279.9786376953125,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038178443908691,0.2802247405052185,0.2577673494815826,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792292475700378,0.5626635551452637,0.5368209481239319,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917346835136414,0.8022011518478394,0.5610983967781067,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835475206375122,0.3931441903114319,0.3775842189788818,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015026211738586,0.27764493227005,1.2756497859954834,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021761536598206,1.0,1.0,0.0,1.0,-3.613793611526489,3.613783121109009,1.0507016668270808e-05,2.7937726974487305,0.2823816835880279,0.2823816835880279,0.0,251.7661590576172,258.0,8377.4453125,-0.0,4254.748046875,1.0,283.1499938964844,287.9457397460937,289.67022705078125,290.3066711425781,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399325281381607,1.0,0.0,0.0,0.4162264168262481,0.4931491613388061,1.1559865953358894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.31640625,0.0,21.23281478881836,1895.4371337890625,0.0,274.4947204589844,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006024122238159,0.2793700098991394,0.2571605741977691,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753927946090698,0.5611709952354431,0.5355902314186096,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897320866584778,0.804417073726654,0.5627535581588745,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766297340393,0.3926034569740295,0.3772431910037994,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771416008472442,1.274220585823059,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035420536994934,1.0,1.0,0.0,1.0,-3.6114463806152335,3.611435890197754,1.049338698067004e-05,2.7919633388519287,0.2744591236114502,0.2744591236114502,0.0,255.1908416748047,261.0,8152.72314453125,-0.0,4269.57861328125,1.0,283.1499938964844,287.9584655761719,289.64276123046875,290.2635803222656,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926809430122375,1.0,0.0,0.0,0.4039078652858734,0.4930325448513031,1.0885743861877016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.789306640625,0.0,21.14473533630371,1895.4371337890625,0.0,263.01092529296875,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006024122238159,0.2793700098991394,0.2571605741977691,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753927946090698,0.5611709952354431,0.5355902314186096,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897320866584778,0.804417073726654,0.5627535581588745,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766297340393,0.3926034569740295,0.3772431910037994,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771416008472442,1.274220585823059,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035420536994934,1.0,1.0,0.0,1.0,-3.6114463806152335,3.611435890197754,1.049338698067004e-05,2.7919633388519287,0.2744591236114502,0.2744591236114502,0.0,255.1908416748047,261.0,8152.72314453125,-0.0,4269.57861328125,1.0,283.1499938964844,287.9584655761719,289.64276123046875,290.2635803222656,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926809430122375,1.0,0.0,0.0,0.4039078652858734,0.4930325448513031,1.0885743861877016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.789306640625,0.0,21.14473533630371,1895.4371337890625,0.0,263.01092529296875,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973705291748047,0.2784228324890136,0.2564657926559448,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716166019439697,0.5595824718475342,0.5342642664909363,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.987707018852234,0.8064970374107361,0.5643117427825928,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.77742999792099,0.3919669985771179,0.3768064379692077,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.276523232460022,1.2722424268722534,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047350406646729,1.0,1.0,0.0,1.0,-3.607985734939575,3.607975244522095,1.0473284419276752e-05,2.7892873287200928,0.2658751606941223,0.2658751606941223,0.0,258.5458984375,264.0,7914.318359375,-0.0,4280.96826171875,1.0,283.1499938964844,287.9713439941406,289.6119079589844,290.2159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853457570075989,1.0,0.0,0.0,0.3909439742565155,0.492816299200058,1.0199666000687556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.460693359375,0.0,21.04903984069824,1895.4371337890625,0.0,250.65447998046875,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973705291748047,0.2784228324890136,0.2564657926559448,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716166019439697,0.5595824718475342,0.5342642664909363,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.987707018852234,0.8064970374107361,0.5643117427825928,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.77742999792099,0.3919669985771179,0.3768064379692077,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.276523232460022,1.2722424268722534,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047350406646729,1.0,1.0,0.0,1.0,-3.607985734939575,3.607975244522095,1.0473284419276752e-05,2.7892873287200928,0.2658751606941223,0.2658751606941223,0.0,258.5458984375,264.0,7914.318359375,-0.0,4280.96826171875,1.0,283.1499938964844,287.9713439941406,289.6119079589844,290.2159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853457570075989,1.0,0.0,0.0,0.3909439742565155,0.492816299200058,1.0199666000687556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.460693359375,0.0,21.04903984069824,1895.4371337890625,0.0,250.65447998046875,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362619400024,0.2773977816104889,0.2556980550289154,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679068684577942,0.5579120516777039,0.5328583717346191,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634736061096,0.8084539175033569,0.5657830238342285,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176387786865,0.3912498652935028,0.37629035115242,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926931142807007,0.2758104801177978,1.2698196172714231,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057848572731018,1.0,1.0,0.0,1.0,-3.60360598564148,3.603595733642578,1.0447860404383393e-05,2.785896778106689,0.2565956711769104,0.2565956711769104,0.0,261.8407897949219,267.0,7663.18798828125,-0.0,4289.49267578125,1.0,283.1499938964844,287.98468017578125,289.5783996582031,290.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772557973861694,1.0,0.0,0.0,0.3773694038391113,0.4925349056720733,9.52293532918702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.70458984375,0.0,20.94803237915039,1895.4371337890625,0.0,237.3631286621093,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362619400024,0.2773977816104889,0.2556980550289154,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679068684577942,0.5579120516777039,0.5328583717346191,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634736061096,0.8084539175033569,0.5657830238342285,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176387786865,0.3912498652935028,0.37629035115242,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926931142807007,0.2758104801177978,1.2698196172714231,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057848572731018,1.0,1.0,0.0,1.0,-3.60360598564148,3.603595733642578,1.0447860404383393e-05,2.785896778106689,0.2565956711769104,0.2565956711769104,0.0,261.8407897949219,267.0,7663.18798828125,-0.0,4289.49267578125,1.0,283.1499938964844,287.98468017578125,289.5783996582031,290.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772557973861694,1.0,0.0,0.0,0.3773694038391113,0.4925349056720733,9.52293532918702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.70458984375,0.0,20.94803237915039,1895.4371337890625,0.0,237.3631286621093,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027695655823,0.2763039171695709,0.2548668682575226,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642598986625671,0.5561683177947998,0.5313820242881775,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835972785949708,0.810295820236206,0.5671740770339966,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714388370513916,0.3904606699943542,0.375704824924469,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.275016576051712,1.26702082157135,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067147493362427,1.0,1.0,0.0,1.0,-3.598433017730713,3.5984225273132324,1.0417864359624218e-05,2.781890153884888,0.2465944290161132,0.2465944290161132,0.0,265.08990478515625,270.0,7400.65576171875,-0.0,4295.578125,1.0,283.1499938964844,287.9986572265625,289.542724609375,290.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684296011924743,1.0,0.0,0.0,0.3632384538650512,0.4922093152999878,8.876719803652122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2465.00830078125,0.0,20.84346389770508,1895.4371337890625,0.0,223.1929931640625,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027695655823,0.2763039171695709,0.2548668682575226,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642598986625671,0.5561683177947998,0.5313820242881775,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835972785949708,0.810295820236206,0.5671740770339966,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714388370513916,0.3904606699943542,0.375704824924469,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.275016576051712,1.26702082157135,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067147493362427,1.0,1.0,0.0,1.0,-3.598433017730713,3.5984225273132324,1.0417864359624218e-05,2.781890153884888,0.2465944290161132,0.2465944290161132,0.0,265.08990478515625,270.0,7400.65576171875,-0.0,4295.578125,1.0,283.1499938964844,287.9986572265625,289.542724609375,290.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684296011924743,1.0,0.0,0.0,0.3632384538650512,0.4922093152999878,8.876719803652122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2465.00830078125,0.0,20.84346389770508,1895.4371337890625,0.0,223.1929931640625,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892858743667603,0.2757325172424316,0.2544290125370025,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624577522277832,0.5552700161933899,0.5306187868118286,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825536608695984,0.8111744523048401,0.5678402781486511,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699605226516724,0.3900401890277862,0.3753873705863952,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882342100143433,0.2745913863182068,1.2654922008514404,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071393132209778,1.0,1.0,0.0,1.0,-3.595568895339966,3.5955584049224854,1.040127517626388e-05,2.779671669006348,0.2413113713264465,0.2413113713264465,0.0,266.7012023925781,270.0,7265.49755859375,-0.0,4297.78564453125,1.0,283.1499938964844,288.0059814453125,289.52423095703125,290.08135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637503385543823,1.0,0.0,0.0,0.3559783697128296,0.4920338988304138,8.56771631418951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2418.81103515625,0.0,20.79022216796875,1895.4371337890625,0.0,215.79360961914065,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.68766850233078,0.2751452028751373,0.2539767920970917,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606686592102051,0.5543544292449951,0.529839277267456,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815017580986024,0.8120248913764954,0.5684871077537537,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684888243675232,0.3896026909351349,0.3750539124011993,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867430210113525,0.2741481363773346,1.2638816833496094,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075387835502625,1.0,1.0,0.0,1.0,-3.592526912689209,3.5925164222717285,1.038366917782696e-05,2.7773149013519287,0.2358326613903045,0.2358326613903045,0.0,268.30548095703125,273.0,7127.93896484375,-0.0,4299.46630859375,1.0,283.1499938964844,288.0135803222656,289.5053405761719,290.0523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358900785446167,1.0,0.0,0.0,0.3485958576202392,0.4918522834777832,8.268337126082771e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2371.7880859375,0.0,20.73653984069824,1895.4371337890625,0.0,208.1906890869141,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329833984375,0.2739254832267761,0.2530319988727569,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571275472640991,0.5524737238883972,0.5282339453697205,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713688850404,0.8136441707611084,0.5697248578071594,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655639052391052,0.3886788487434387,0.3743412494659424,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548017501831,0.2732110619544983,1.2604331970214844,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082696557044983,1.0,1.0,0.0,1.0,-3.58594274520874,3.585932493209839,1.0345613191020677e-05,2.77221417427063,0.2242923080921173,0.2242923080921173,0.0,271.49835205078125,276.0,6846.7822265625,-0.0,4301.375,1.0,283.1499938964844,288.0298156738281,289.46649169921875,289.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487436771392822,1.0,0.0,0.0,0.333522230386734,0.4914814531803131,7.698599979732991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.669189453125,0.0,20.628700256347656,1895.4371337890625,0.0,192.42437744140625,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329833984375,0.2739254832267761,0.2530319988727569,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571275472640991,0.5524737238883972,0.5282339453697205,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713688850404,0.8136441707611084,0.5697248578071594,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655639052391052,0.3886788487434387,0.3743412494659424,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548017501831,0.2732110619544983,1.2604331970214844,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082696557044983,1.0,1.0,0.0,1.0,-3.58594274520874,3.585932493209839,1.0345613191020677e-05,2.77221417427063,0.2242923080921173,0.2242923080921173,0.0,271.49835205078125,276.0,6846.7822265625,-0.0,4301.375,1.0,283.1499938964844,288.0298156738281,289.46649169921875,289.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487436771392822,1.0,0.0,0.0,0.333522230386734,0.4914814531803131,7.698599979732991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.669189453125,0.0,20.628700256347656,1895.4371337890625,0.0,192.42437744140625,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817132234573364,0.2728544175624847,0.2521970868110657,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541874885559082,0.5508423447608948,0.5268376469612122,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775506258010864,0.8149188756942749,0.5707062482833862,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631232738494873,0.3878518640995025,0.3736952543258667,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812377572059631,0.2723726034164428,1.257307529449463,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.708816409111023,1.0,1.0,0.0,1.0,-3.579902410507202,3.579892158508301,1.0310762263543438e-05,2.7675347328186035,0.2139752805233001,0.2139752805233001,0.0,274.1684265136719,276.0,6605.31884765625,-0.0,4301.52587890625,1.0,283.1499938964844,288.0446472167969,289.432861328125,289.9412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397670984268188,1.0,0.0,0.0,0.3205787539482116,0.4911665320396423,7.247683342370692e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.073486328125,0.0,20.53815460205078,1895.4371337890625,0.0,178.58633422851562,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811949610710144,0.2726457118988037,0.2520339488983154,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.853630781173706,0.5505263209342957,0.5265668630599976,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772003889083862,0.8151528835296631,0.5708872079849243,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626599669456482,0.3876891434192657,0.3735674321651459,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807577013969421,0.2722077965736389,1.2566895484924316,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.708914041519165,1.0,1.0,0.0,1.0,-3.5787010192871094,3.578690767288208,1.030383737088414e-05,2.766603946685791,0.2119457125663757,0.2119457125663757,0.0,274.6761779785156,279.0,6558.89306640625,-0.0,4301.412109375,1.0,283.1499938964844,288.047607421875,289.4263610839844,289.93133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380159437656402,1.0,0.0,0.0,0.3180902600288391,0.4911070764064789,7.1645285260046884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2177.193115234375,0.0,20.52098846435547,1895.4371337890625,0.0,175.88949584960938,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779535412788391,0.2713060975074768,0.25098317861557,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501731753349304,0.5485113263130188,0.5248376727104187,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749839305877686,0.8165493011474609,0.571973443031311,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773313999176,0.3866326510906219,0.3727320730686188,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396813392639,1.2526592016220093,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094765305519104,1.0,1.0,0.0,1.0,-3.5708107948303223,3.570800542831421,1.0258416295982896e-05,2.760491371154785,0.198768675327301,0.198768675327301,0.0,277.8446655273437,282.0,6266.09716796875,-0.0,4299.64404296875,1.0,283.1499938964844,288.0673522949219,289.3851623535156,289.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267702758312225,1.0,0.0,0.0,0.302382081747055,0.4907428026199341,6.662570939397483e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.9658203125,0.0,20.414531707763672,1895.4371337890625,0.0,158.52816772460938,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779535412788391,0.2713060975074768,0.25098317861557,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501731753349304,0.5485113263130188,0.5248376727104187,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749839305877686,0.8165493011474609,0.571973443031311,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773313999176,0.3866326510906219,0.3727320730686188,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396813392639,1.2526592016220093,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094765305519104,1.0,1.0,0.0,1.0,-3.5708107948303223,3.570800542831421,1.0258416295982896e-05,2.760491371154785,0.198768675327301,0.198768675327301,0.0,277.8446655273437,282.0,6266.09716796875,-0.0,4299.64404296875,1.0,283.1499938964844,288.0673522949219,289.3851623535156,289.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267702758312225,1.0,0.0,0.0,0.302382081747055,0.4907428026199341,6.662570939397483e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.9658203125,0.0,20.414531707763672,1895.4371337890625,0.0,158.52816772460938,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747082471847534,0.2699060142040252,0.2498794645071029,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467496037483215,0.5464271306991577,0.5230451822280884,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972717583179474,0.8178306221961975,0.5729818940162659,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569008469581604,0.3855076134204864,0.3718338310718536,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360825538635,0.2700069844722748,1.2483452558517456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099594473838806,1.0,1.0,0.0,1.0,-3.562270164489746,3.5622599124908447,1.0209367246716283e-05,2.753875732421875,0.1847373396158218,0.1847373396158218,0.0,281.0079650878906,270.0,5970.26416015625,-0.0,4296.1005859375,1.0,283.1499938964844,288.0894470214844,289.34307861328125,289.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315056562423706,1.0,0.0,0.0,0.2864835858345032,0.4904017150402069,6.18939699492671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.600830078125,0.0,20.310375213623047,1895.4371337890625,0.0,140.2339630126953,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747082471847534,0.2699060142040252,0.2498794645071029,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467496037483215,0.5464271306991577,0.5230451822280884,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972717583179474,0.8178306221961975,0.5729818940162659,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569008469581604,0.3855076134204864,0.3718338310718536,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360825538635,0.2700069844722748,1.2483452558517456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099594473838806,1.0,1.0,0.0,1.0,-3.562270164489746,3.5622599124908447,1.0209367246716283e-05,2.753875732421875,0.1847373396158218,0.1847373396158218,0.0,281.0079650878906,270.0,5970.26416015625,-0.0,4296.1005859375,1.0,283.1499938964844,288.0894470214844,289.34307861328125,289.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315056562423706,1.0,0.0,0.0,0.2864835858345032,0.4904017150402069,6.18939699492671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.600830078125,0.0,20.310375213623047,1895.4371337890625,0.0,140.2339630126953,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746534705162048,0.2691850364208221,0.249204397201538,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468863368034363,0.5453585982322693,0.5220155119895935,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736925363540648,0.8184279799461365,0.5733761191368103,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.757125198841095,0.3849190473556518,0.371251493692398,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747944355010986,0.2694166898727417,1.245564103126526,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084092497825623,1.0,1.0,0.0,1.0,-3.5566515922546387,3.5566413402557373,1.017728391161654e-05,2.7495675086975098,0.1773954778909683,0.1773954778909683,0.0,279.7717590332031,270.0,5821.4267578125,-0.0,4273.61376953125,1.0,283.1499938964844,288.1014404296875,289.3217468261719,289.771484375,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090424537658691,1.0,0.0,0.0,0.278493583202362,0.4902435541152954,5.962792926084148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1924.6878662109373,0.0,20.259471893310547,1895.4371337890625,0.0,130.69667053222656,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754130125045776,0.2684605717658996,0.2484688907861709,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479803800582886,0.5442788004875183,0.5209164619445801,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.97574120759964,0.8190021514892578,0.5737112164497375,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582113742828369,0.3843200802803039,0.3706001043319702,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756649613380432,0.2688182294368744,1.2424633502960205,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062491774559021,1.0,1.0,0.0,1.0,-3.550335168838501,3.5503251552581787,1.0141169695998542e-05,2.7446846961975098,0.1698218584060669,0.1698218584060669,0.0,277.0823669433594,258.0,5672.23095703125,-0.0,4240.53369140625,1.0,283.1499938964844,288.1141052246094,289.3002624511719,289.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029287755489349,1.0,0.0,0.0,0.2704796195030212,0.4900916814804077,5.742111230944147e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.618896484375,0.0,20.209321975708008,1895.4371337890625,0.0,120.86582946777344,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784102320671082,0.2670041918754577,0.2469020187854766,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519123792648315,0.54208904504776,0.5185959339141846,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815788269042968,0.8200827836990356,0.5742660164833069,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619583606719971,0.3830954134464264,0.369177907705307,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788794994354248,0.2676040828227997,1.2357327938079834,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.700631856918335,1.0,1.0,0.0,1.0,-3.536520481109619,3.5365102291107178,1.0062367437058128e-05,2.733992338180542,0.1539835929870605,0.1539835929870605,0.0,269.2795104980469,246.0,5374.478515625,-0.0,4156.95947265625,1.0,283.1499938964844,288.1415405273437,289.2732849121094,289.6800537109375,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926754653453827,1.0,0.0,0.0,0.2544421553611755,0.4898247122764587,5.318032680889928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1772.2218017578125,0.0,20.112159729003903,1895.4371337890625,0.0,92.9184799194336,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
