time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784102320671082,0.2670041918754577,0.2469020187854766,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519123792648315,0.54208904504776,0.5185959339141846,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815788269042968,0.8200827836990356,0.5742660164833069,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619583606719971,0.3830954134464264,0.369177907705307,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788794994354248,0.2676040828227997,1.2357327938079834,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.700631856918335,1.0,1.0,0.0,1.0,-3.536520481109619,3.5365102291107178,1.0062367437058128e-05,2.733992338180542,0.1539835929870605,0.1539835929870605,0.0,269.2795104980469,246.0,5374.478515625,-0.0,4156.95947265625,1.0,283.1499938964844,288.1415405273437,289.2732849121094,289.6800537109375,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926754653453827,1.0,0.0,0.0,0.2544421553611755,0.4898247122764587,5.318032680889928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1772.2218017578125,0.0,20.112159729003903,1895.4371337890625,0.0,92.9184799194336,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814510226249695,0.26594278216362,0.2457178682088852,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.8558039665222168,0.54048091173172,0.5168483257293701,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.986620306968689,0.8208040595054626,0.5745917558670044,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.765614926815033,0.3821873068809509,0.3680816888809204,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820768117904663,0.266712874174118,1.2305833101272583,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958844661712646,1.0,1.0,0.0,1.0,-3.5258729457855225,3.5258629322052,1.0001828741224015e-05,2.725746393203736,0.1419688165187835,0.1419688165187835,0.0,262.4057312011719,246.0,5160.8740234375,-0.0,4087.782958984375,1.0,283.1499938964844,288.1634826660156,289.2747497558594,289.6640625,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917110919952392,1.0,0.0,0.0,0.2429012954235077,0.4896678626537323,5.025526217394827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.258056640625,0.0,20.045021057128903,1895.4371337890625,0.0,87.1267318725586,0.2407580316066742,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827751398086548,0.2655309736728668,0.2452530115842819,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574914336204529,0.5398550629615784,0.516162633895874,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886628985404968,0.8210675120353699,0.5747026205062866,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.767193078994751,0.3818316459655761,0.3676474690437317,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834614872932434,0.2663659751415252,1.2285526990890503,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939509510993958,1.0,1.0,0.0,1.0,-3.521657466888428,3.521647453308105,9.977909030567387e-06,2.7224810123443604,0.1372108906507492,0.1372108906507492,0.0,259.5815124511719,234.0,5079.08154296875,-0.0,4059.884765625,1.0,283.1499938964844,288.1724853515625,289.2690124511719,289.6551208496094,293.1499938964844,293.1499938964844,283.1499938964844,18055.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291692167520523,1.0,0.0,0.0,0.2384744882583618,0.4896160066127777,4.915827744866874e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1672.3509521484375,0.0,20.0199031829834,1895.4371337890625,0.0,87.01061248779297,0.2406305223703384,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881189346313477,0.2640307247638702,0.2435465306043625,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643047213554382,0.5375696420669556,0.5136454105377197,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154626846312,0.8219479322433472,0.5750413537025452,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735338807106018,0.3805213570594787,0.3660376965999603,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890255808830261,0.2650977969169616,1.221068263053894,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866534948348999,1.0,1.0,0.0,1.0,-3.506045341491699,3.506035566329956,9.889570719678886e-06,2.7103869915008545,0.1194840669631958,0.1194840669631958,0.0,248.9015655517578,222.0,4787.58154296875,-0.0,3955.791015625,1.0,283.1499938964844,288.2073669433594,289.2303466796875,289.6010131835937,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910146117210388,1.0,0.0,0.0,0.22266885638237,0.4894765317440033,4.534269848477379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.9039306640625,0.0,19.933319091796875,1895.4371337890625,0.0,82.82257080078125,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881189346313477,0.2640307247638702,0.2435465306043625,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643047213554382,0.5375696420669556,0.5136454105377197,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154626846312,0.8219479322433472,0.5750413537025452,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735338807106018,0.3805213570594787,0.3660376965999603,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890255808830261,0.2650977969169616,1.221068263053894,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866534948348999,1.0,1.0,0.0,1.0,-3.506045341491699,3.506035566329956,9.889570719678886e-06,2.7103869915008545,0.1194840669631958,0.1194840669631958,0.0,248.9015655517578,222.0,4787.58154296875,-0.0,3955.791015625,1.0,283.1499938964844,288.2073669433594,289.2303466796875,289.6010131835937,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910146117210388,1.0,0.0,0.0,0.22266885638237,0.4894765317440033,4.534269848477379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.9039306640625,0.0,19.933319091796875,1895.4371337890625,0.0,82.82257080078125,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693114697933197,0.2624642252922058,0.2418356239795684,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8707981109619141,0.5351958870887756,0.5111033320426941,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.823091983795166,0.5684648752212524,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795652151107788,0.3791239559650421,0.3644052147865295,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942450404167175,0.2637654542922973,1.2135615348815918,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785136461257935,1.0,1.0,0.0,1.0,-3.482028722763061,3.4820189476013184,9.755171959113795e-06,2.692051410675049,0.1007674783468246,0.1007674783468246,0.0,238.8886108398437,210.0,4499.16455078125,-0.0,3835.507568359375,1.0,283.1499938964844,288.2464294433594,289.18585205078125,289.5347595214844,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896071970462799,1.0,0.0,0.0,0.2071064561605453,0.489406019449234,4.172251877321287e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1472.7171630859375,0.0,19.852689743041992,1895.4371337890625,0.0,74.05027770996094,0.2397556900978088,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693114697933197,0.2624642252922058,0.2418356239795684,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8707981109619141,0.5351958870887756,0.5111033320426941,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.823091983795166,0.5684648752212524,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795652151107788,0.3791239559650421,0.3644052147865295,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942450404167175,0.2637654542922973,1.2135615348815918,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785136461257935,1.0,1.0,0.0,1.0,-3.482028722763061,3.4820189476013184,9.755171959113795e-06,2.692051410675049,0.1007674783468246,0.1007674783468246,0.0,238.8886108398437,210.0,4499.16455078125,-0.0,3835.507568359375,1.0,283.1499938964844,288.2464294433594,289.18585205078125,289.5347595214844,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896071970462799,1.0,0.0,0.0,0.2071064561605453,0.489406019449234,4.172251877321287e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1472.7171630859375,0.0,19.852689743041992,1895.4371337890625,0.0,74.05027770996094,0.2397556900978088,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953731179237366,0.2616422474384308,0.2409616112709045,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738015294075012,0.5339614152908325,0.5098057985305786,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243229985237122,0.5612563490867615,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823463082313538,0.3783735036849975,0.3635597229003906,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966208219528198,0.26306813955307,1.20973801612854,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739385724067688,1.0,1.0,0.0,1.0,-3.465149402618408,3.465139865875244,9.660723662818782e-06,2.678964614868164,0.0910068973898887,0.0910068973898887,0.0,234.1128692626953,210.0,4355.91259765625,-0.0,3765.244384765625,1.0,283.1499938964844,288.2671813964844,289.1643371582031,289.50201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888679802417755,1.0,0.0,0.0,0.1994241625070572,0.4893884360790252,3.997923769816225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1423.60888671875,0.0,19.81430625915528,1895.4371337890625,0.0,69.47917938232422,0.2395489513874054,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978429555892944,0.2608051300048828,0.2400647401809692,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770893216133118,0.5327044129371643,0.5084778070449829,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259152173995972,0.5536161065101624,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853705883026123,0.3775951564311981,0.3626793920993805,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992153525352478,0.2623628377914428,1.2058309316635132,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691423058509827,1.0,1.0,0.0,1.0,-3.447526454925537,3.447516918182373,9.562661944073623e-06,2.6653223037719727,0.0809821560978889,0.0809821560978889,0.0,229.12457275390625,198.0,4214.65576171875,-0.0,3692.555908203125,1.0,283.1499938964844,288.2886657714844,289.1431579589844,289.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18048.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881390452384949,1.0,0.0,0.0,0.191825658082962,0.4893912971019745,3.8280676406543535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1374.8927001953125,0.0,19.77753257751465,1895.4371337890625,0.0,65.02879333496094,0.239347293972969,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033716440200806,0.2590938806533813,0.2382204681634903,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844715356826782,0.5301324129104614,0.5057489275932312,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298529982566833,0.5372559428215027,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921014428138733,0.3759656846523285,0.3608312308788299,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050138711929321,0.2609350681304931,1.1978555917739868,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590311527252197,1.0,1.0,0.0,1.0,-3.4105353355407715,3.4105257987976074,9.358425813843496e-06,2.63667631149292,0.0601498484611511,0.0601498484611511,0.0,218.68321228027344,186.0,3937.975341796875,-0.0,3542.341796875,1.0,283.1499938964844,288.3343811035156,289.10113525390625,289.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866916358470917,1.0,0.0,0.0,0.176938459277153,0.4894638359546661,3.501999135124832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1279.1063232421875,0.0,19.70920181274414,1895.4371337890625,0.0,56.40727615356445,0.2389604747295379,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033716440200806,0.2590938806533813,0.2382204681634903,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844715356826782,0.5301324129104614,0.5057489275932312,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298529982566833,0.5372559428215027,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921014428138733,0.3759656846523285,0.3608312308788299,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050138711929321,0.2609350681304931,1.1978555917739868,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590311527252197,1.0,1.0,0.0,1.0,-3.4105353355407715,3.4105257987976074,9.358425813843496e-06,2.63667631149292,0.0601498484611511,0.0601498484611511,0.0,218.68321228027344,186.0,3937.975341796875,-0.0,3542.341796875,1.0,283.1499938964844,288.3343811035156,289.10113525390625,289.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866916358470917,1.0,0.0,0.0,0.176938459277153,0.4894638359546661,3.501999135124832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1279.1063232421875,0.0,19.70920181274414,1895.4371337890625,0.0,56.40727615356445,0.2389604747295379,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091038823127747,0.2574817240238189,0.2364768236875534,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.892177939414978,0.5277055501937866,0.5031672120094299,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.834163248538971,0.5211470723152161,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.799058198928833,0.3743904829025268,0.3590445518493652,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.710981011390686,0.2596052885055542,1.1903831958770752,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492398977279663,1.0,1.0,0.0,1.0,-3.374823808670044,3.374814748764038,9.16332737688208e-06,2.609013795852661,0.0400602519512176,0.0400602519512176,0.0,208.70864868164065,186.0,3690.501708984375,-0.0,3400.7314453125,1.0,283.1499938964844,288.37994384765625,289.0628356933594,289.34832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853483855724334,1.0,0.0,0.0,0.1636668592691421,0.4896083176136017,3.2179985343105955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1193.2958984375,0.0,19.652624130249023,1895.4371337890625,0.0,48.69050216674805,0.2386251986026764,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096248865127563,0.2573399841785431,0.2363234311342239,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928887248039246,0.5274919867515564,0.5029398798942566,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345648050308228,0.5197047591209412,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996967434883118,0.3742503225803375,0.3588857650756836,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115159630775452,0.2594889998435974,1.1897287368774414,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483699679374695,1.0,1.0,0.0,1.0,-3.371653318405152,3.3716440200805664,9.146105185209308e-06,2.606557607650757,0.0382719784975051,0.0382719784975051,0.0,207.8300170898437,189.0,3669.31787109375,-0.0,3388.33056640625,1.0,283.1499938964844,288.3840637207031,289.0595092773437,289.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852307856082916,1.0,0.0,0.0,0.1625344306230545,0.4896243810653686,3.194030595565777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1185.9505615234375,0.0,19.647994995117188,1895.4371337890625,0.0,48.02821350097656,0.2385970056056976,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120784521102905,0.2555713653564453,0.2345757186412811,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966521620750427,0.5248206257820129,0.5002681016921997,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391624093055725,0.5106526017189026,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031229972839355,0.3724871575832367,0.357062429189682,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142308950424194,0.2580515146255493,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422128081321716,1.0,1.0,0.0,1.0,-3.3444886207580566,3.344479560852051,8.998519660963211e-06,2.585248708724976,0.0153971360996365,0.0153971360996365,0.0,202.0260162353516,192.0,3411.8046875,-0.0,3292.81787109375,1.0,283.1499938964844,288.4376220703125,289.01861572265625,289.28192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837530970573425,1.0,0.0,0.0,0.1487107425928115,0.4898817837238312,2.9045119642745476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1095.955322265625,0.0,19.594432830810547,1895.4371337890625,0.0,39.88585662841797,0.2382585555315017,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120784521102905,0.2555713653564453,0.2345757186412811,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966521620750427,0.5248206257820129,0.5002681016921997,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391624093055725,0.5106526017189026,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031229972839355,0.3724871575832367,0.357062429189682,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142308950424194,0.2580515146255493,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422128081321716,1.0,1.0,0.0,1.0,-3.3444886207580566,3.344479560852051,8.998519660963211e-06,2.585248708724976,0.0153971360996365,0.0153971360996365,0.0,202.0260162353516,192.0,3411.8046875,-0.0,3292.81787109375,1.0,283.1499938964844,288.4376220703125,289.01861572265625,289.28192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837530970573425,1.0,0.0,0.0,0.1487107425928115,0.4898817837238312,2.9045119642745476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1095.955322265625,0.0,19.594432830810547,1895.4371337890625,0.0,39.88585662841797,0.2382585555315017,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.7121842503547668,0.2542325556278229,0.2330746203660965,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.8973141312599182,0.5227423906326294,0.4979148209095001,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971923828125,0.9990000128746032,0.8435923457145691,0.5071601271629333,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.803785502910614,0.3711317181587219,0.3554758131504059,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.7145969867706299,0.2569141387939453,1.1762027740478516,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126953125,1.0,0.6386537551879883,1.0,1.0,0.0,1.0,-3.32621431350708,3.326205253601074,8.89997863851022e-06,2.570940017700196,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4623260498047,195.0,2064.313232421875,-0.0,3236.961181640625,1.0,283.1498107910156,288.5101013183594,288.92681884765625,289.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18512.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748441994190216,1.0,0.0,0.0,0.0001626005541766,0.4280039966106415,3.083388145502797e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.62532806396485,0.0,16.814420700073242,1895.4371337890625,0.0,2.1357109546661377,0.2335904091596603,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.7121842503547668,0.2542325556278229,0.2330746203660965,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.8973141312599182,0.5227423906326294,0.4979148209095001,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971923828125,0.9990000128746032,0.8435923457145691,0.5071601271629333,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.803785502910614,0.3711317181587219,0.3554758131504059,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.7145969867706299,0.2569141387939453,1.1762027740478516,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126953125,1.0,0.6386537551879883,1.0,1.0,0.0,1.0,-3.32621431350708,3.326205253601074,8.89997863851022e-06,2.570940017700196,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4623260498047,195.0,2064.313232421875,-0.0,3236.961181640625,1.0,283.1498107910156,288.5101013183594,288.92681884765625,289.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18512.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748441994190216,1.0,0.0,0.0,0.0001626005541766,0.4280039966106415,3.083388145502797e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.62532806396485,0.0,16.814420700073242,1895.4371337890625,0.0,2.1357109546661377,0.2335904091596603,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.7127472758293152,0.2543497383594513,0.2329109609127044,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.8980432152748108,0.5227597951889038,0.4975647628307342,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.847061812877655,0.5056072473526001,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983337402344,0.8044933676719666,0.3712591528892517,0.3553004562854767,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.195068359375,0.7151283025741577,0.2569609582424164,1.175270676612854,289.2001342773437,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.21209716796875,1.0,0.6377308368682861,1.0,1.0,0.0,1.0,-3.322386741638184,3.322377920150757,8.879174856701866e-06,2.567852735519409,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5147247314453,195.0,1358.2403564453125,-0.0,3223.009765625,1.0,283.1494445800781,288.50994873046875,288.79248046875,288.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18152.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2520835399627685,1.0,0.0,0.0,1.623910793568939e-05,0.4568134844303131,3.079415791373136e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616759181022644,0.0,17.693275451660156,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136224508285522,0.2546605765819549,0.2330895960330963,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33013916015625,0.8990287184715271,0.5230376720428467,0.4976945519447326,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.850766658782959,0.5041276216506958,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054696917533875,0.3716280460357666,0.3555197119712829,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159349918365479,0.2572364211082458,1.1759028434753418,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373385190963745,1.0,1.0,0.0067703104577958,1.0,-3.3219962120056152,3.321976900100708,1.9402796169742945e-05,2.567466974258423,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76077270507807,198.0,884.7118530273438,-0.0,3217.865478515625,1.0,283.1493835449219,288.5099182128906,288.6473693847656,288.7239990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2157449424266815,1.0,0.0,0.0,1.598616836417932e-05,0.4721287190914154,3.03145095831292e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1356434226036071,0.0,18.187896728515625,1895.4371337890625,0.0,0.0,0.2334877699613571,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144880294799805,0.2550226151943207,0.2334998250007629,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998258113861084,0.5232523083686829,0.4980204403400421,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573403358459473,0.5031586289405823,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064641952514648,0.3722026348114013,0.3561248481273651,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168707251548767,0.2577842473983764,1.1784001588821411,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376839280128479,1.0,1.0,0.0203109309077262,1.0,-3.325443983078003,3.325349807739258,9.41520484047942e-05,2.5700325965881348,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4330291748047,201.0,353.73614501953125,-0.0,3223.72998046875,1.0,283.1492614746094,288.5098571777344,288.37652587890625,288.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1086561903357505,1.0,0.0,0.0,1.591748332430143e-05,0.4889053404331207,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.136876568198204,0.0,18.81427764892578,1895.4371337890625,0.0,0.0,0.2341485470533371,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144880294799805,0.2550226151943207,0.2334998250007629,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998258113861084,0.5232523083686829,0.4980204403400421,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573403358459473,0.5031586289405823,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064641952514648,0.3722026348114013,0.3561248481273651,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168707251548767,0.2577842473983764,1.1784001588821411,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376839280128479,1.0,1.0,0.0203109309077262,1.0,-3.325443983078003,3.325349807739258,9.41520484047942e-05,2.5700325965881348,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4330291748047,201.0,353.73614501953125,-0.0,3223.72998046875,1.0,283.1492614746094,288.5098571777344,288.37652587890625,288.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1086561903357505,1.0,0.0,0.0,1.591748332430143e-05,0.4889053404331207,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.136876568198204,0.0,18.81427764892578,1895.4371337890625,0.0,0.0,0.2341485470533371,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133322954177856,0.2546676099300384,0.2333946228027343,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981959819793701,0.5225227475166321,0.4976147711277008,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620926141738892,0.5054078698158264,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191304206848,0.3720676004886627,0.3562276065349579,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160624861717224,0.257844865322113,1.1795374155044556,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.638859212398529,1.0,1.0,0.0338515527546405,1.0,-3.3290278911590576,3.3286259174346924,0.0004020292835775,2.5725388526916504,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70591735839844,204.0,115.85987091064452,-0.0,3238.998779296875,1.0,283.14910888671875,288.5097961425781,288.1303100585937,288.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,17940.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933004760881886e-05,0.4958301186561584,3.0213697754626083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1369058340787887,0.0,19.123170852661133,1895.4371337890625,0.0,0.0,0.2346892803907394,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133322954177856,0.2546676099300384,0.2333946228027343,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981959819793701,0.5225227475166321,0.4976147711277008,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620926141738892,0.5054078698158264,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191304206848,0.3720676004886627,0.3562276065349579,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160624861717224,0.257844865322113,1.1795374155044556,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.638859212398529,1.0,1.0,0.0338515527546405,1.0,-3.3290278911590576,3.3286259174346924,0.0004020292835775,2.5725388526916504,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70591735839844,204.0,115.85987091064452,-0.0,3238.998779296875,1.0,283.14910888671875,288.5097961425781,288.1303100585937,288.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,17940.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933004760881886e-05,0.4958301186561584,3.0213697754626083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1369058340787887,0.0,19.123170852661133,1895.4371337890625,0.0,0.0,0.2346892803907394,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103878259658813,0.2536653280258178,0.2327158004045486,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945640921592712,0.5209627747535706,0.4964171648025512,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651583194732666,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152947425842,0.3712230920791626,0.3556796908378601,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116027832031,0.2573111653327942,1.1782368421554563,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403002142906189,1.0,1.0,0.0812590345740318,1.0,-3.330280542373657,3.308804750442505,0.0214757770299911,2.552602052688598,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185913085937,207.0,40.569580078125,-0.0,3255.344970703125,1.0,283.14898681640625,288.5097351074219,287.9060974121094,287.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596768311225e-05,0.4985315501689911,3.025724202437852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1360702067613601,0.0,19.263545989990234,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103878259658813,0.2536653280258178,0.2327158004045486,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945640921592712,0.5209627747535706,0.4964171648025512,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651583194732666,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152947425842,0.3712230920791626,0.3556796908378601,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116027832031,0.2573111653327942,1.1782368421554563,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403002142906189,1.0,1.0,0.0812590345740318,1.0,-3.330280542373657,3.308804750442505,0.0214757770299911,2.552602052688598,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185913085937,207.0,40.569580078125,-0.0,3255.344970703125,1.0,283.14898681640625,288.5097351074219,287.9060974121094,287.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596768311225e-05,0.4985315501689911,3.025724202437852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1360702067613601,0.0,19.263545989990234,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69891357421875,0.7066702246665955,0.2528235018253326,0.2319103330373764,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70672607421875,0.8901848793029785,0.5196682810783386,0.495079755783081,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.708984375,0.9990000128746032,0.8682239055633545,0.5161238312721252,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7985607385635376,0.3704819083213806,0.3549388945102691,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103453278541565,0.2567466199398041,1.1758196353912354,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179077148437,297.2467041015625,289.724609375,1.0,0.64177006483078,1.0,1.0,0.1286665052175521,1.0,-3.3310558795928955,3.103649616241455,0.2274061888456344,2.3482213020324707,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716339111328,210.0,317.6175231933594,-0.0,3271.595703125,1.0,283.1488342285156,288.5096740722656,287.7015991210937,287.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1371628195047378,0.0,19.32306671142578,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69891357421875,0.7066702246665955,0.2528235018253326,0.2319103330373764,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70672607421875,0.8901848793029785,0.5196682810783386,0.495079755783081,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.708984375,0.9990000128746032,0.8682239055633545,0.5161238312721252,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7985607385635376,0.3704819083213806,0.3549388945102691,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103453278541565,0.2567466199398041,1.1758196353912354,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179077148437,297.2467041015625,289.724609375,1.0,0.64177006483078,1.0,1.0,0.1286665052175521,1.0,-3.3310558795928955,3.103649616241455,0.2274061888456344,2.3482213020324707,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716339111328,210.0,317.6175231933594,-0.0,3271.595703125,1.0,283.1488342285156,288.5096740722656,287.7015991210937,287.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1371628195047378,0.0,19.32306671142578,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.7056984901428223,0.2531454265117645,0.2319576293230056,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.888918936252594,0.5200300216674805,0.4950625300407409,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869689941406,0.9990000128746032,0.8711769580841064,0.5182527899742126,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.7975093126296997,0.3708643019199371,0.3550369441509247,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.709402859210968,0.2570114433765411,1.1761208772659302,289.9838256835937,290.8799133300781,289.3678283691406,285.7926330566406,290.25982666015625,297.25750732421875,290.00457763671875,1.0,0.6426516175270081,1.0,1.0,0.1523702442646026,1.0,-3.334120512008667,2.9533376693725586,0.380782812833786,2.1977453231811523,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579833984375,210.0,523.4749145507812,-0.0,3283.49853515625,1.0,283.1487731933594,288.5096435546875,287.60614013671875,287.6563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1402418762445449,0.0,19.337692260742188,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058401107788086,0.2539764940738678,0.2325088530778885,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2129821777344,0.8888105750083923,0.5211120247840881,0.495779812335968,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2145690917969,0.9990000128746032,0.8751251101493835,0.5191882252693176,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.7975199222564697,0.3718001544475555,0.3556915521621704,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7094454169273376,0.2577280104160309,1.1784480810165403,290.21270751953125,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.2248840332031,1.0,0.6437841057777405,1.0,1.0,0.1740580052137375,1.0,-3.3403468132019043,2.8772246837615967,0.4631219804286957,2.120433568954468,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74034118652344,213.0,543.1892700195312,-0.0,3300.878662109375,1.0,283.1487121582031,288.5096130371094,287.514892578125,287.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644590377807,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1443409323692321,0.0,19.346769332885746,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070609331130981,0.2558500468730926,0.2341630309820175,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895682692527771,0.5236462950706482,0.498095154762268,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833836317062378,0.5203178524971008,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.79847651720047,0.3740116059780121,0.3577131032943725,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105399370193481,0.2595838606357574,1.1863253116607666,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467193365097046,1.0,1.0,0.2174335271120071,1.0,-3.358375310897827,2.765665292739868,0.5927098989486694,2.005251884460449,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4576721191406,-0.0,3348.384765625,1.0,283.1485595703125,288.50958251953125,287.3442687988281,287.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512696892023086,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070609331130981,0.2558500468730926,0.2341630309820175,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895682692527771,0.5236462950706482,0.498095154762268,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833836317062378,0.5203178524971008,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.79847651720047,0.3740116059780121,0.3577131032943725,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105399370193481,0.2595838606357574,1.1863253116607666,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467193365097046,1.0,1.0,0.2174335271120071,1.0,-3.358375310897827,2.765665292739868,0.5927098989486694,2.005251884460449,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4576721191406,-0.0,3348.384765625,1.0,283.1485595703125,288.50958251953125,287.3442687988281,287.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512696892023086,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
