time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081591486930847,0.2578819096088409,0.2359627932310104,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901340365409851,0.5264006853103638,0.500636100769043,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918336033821106,0.5220033526420593,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993008494377136,0.3764228522777557,0.3599531054496765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116670608520508,0.2617340385913849,1.1957437992095947,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.650276780128479,1.0,1.0,0.2608090341091156,1.0,-3.3796372413635254,2.646058797836304,0.7335784435272217,1.8813294172286987,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352752685547,219.0,431.6209411621094,-0.0,3406.283935546875,1.0,283.1484375,288.509521484375,287.188232421875,287.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1572253257036209,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081591486930847,0.2578819096088409,0.2359627932310104,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901340365409851,0.5264006853103638,0.500636100769043,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918336033821106,0.5220033526420593,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993008494377136,0.3764228522777557,0.3599531054496765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116670608520508,0.2617340385913849,1.1957437992095947,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.650276780128479,1.0,1.0,0.2608090341091156,1.0,-3.3796372413635254,2.646058797836304,0.7335784435272217,1.8813294172286987,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352752685547,219.0,431.6209411621094,-0.0,3406.283935546875,1.0,283.1484375,288.509521484375,287.188232421875,287.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1572253257036209,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091196179389954,0.2598140239715576,0.2378260344266891,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905272483825684,0.5290502905845642,0.503281831741333,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999838829040527,0.5240866541862488,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787673413753509,0.3622874319553375,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127501964569092,0.2639294862747192,1.2059760093688965,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542986631393433,1.0,1.0,0.2709314227104187,1.0,-3.4026782512664795,2.6265809535980225,0.7760974168777466,1.856814980506897,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.48638916015625,-0.0,3471.822265625,1.0,283.1483154296875,288.5094909667969,287.04547119140625,287.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.161763533949852,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091196179389954,0.2598140239715576,0.2378260344266891,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905272483825684,0.5290502905845642,0.503281831741333,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999838829040527,0.5240866541862488,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787673413753509,0.3622874319553375,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127501964569092,0.2639294862747192,1.2059760093688965,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542986631393433,1.0,1.0,0.2709314227104187,1.0,-3.4026782512664795,2.6265809535980225,0.7760974168777466,1.856814980506897,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.48638916015625,-0.0,3471.822265625,1.0,283.1483154296875,288.5094909667969,287.04547119140625,287.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.161763533949852,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746692657471,0.2609898746013641,0.2391120493412017,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894685506820679,0.5307521224021912,0.5051612257957458,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066803455352784,0.5278717279434204,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341684341431,0.3803770542144775,0.3640439510345459,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126878499984741,0.2655868232250213,1.214367389678955,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583853960037231,1.0,1.0,0.2810537815093994,1.0,-3.423246145248413,2.6082677841186523,0.8149783611297607,1.8340755701065063,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67526245117188,225.0,161.01019287109375,-0.0,3536.870849609375,1.0,283.1481628417969,288.50946044921875,286.9146423339844,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.16400708258152,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746692657471,0.2609898746013641,0.2391120493412017,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894685506820679,0.5307521224021912,0.5051612257957458,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066803455352784,0.5278717279434204,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341684341431,0.3803770542144775,0.3640439510345459,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126878499984741,0.2655868232250213,1.214367389678955,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583853960037231,1.0,1.0,0.2810537815093994,1.0,-3.423246145248413,2.6082677841186523,0.8149783611297607,1.8340755701065063,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67526245117188,225.0,161.01019287109375,-0.0,3536.870849609375,1.0,283.1481628417969,288.50946044921875,286.9146423339844,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.16400708258152,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080123424530029,0.261366456747055,0.2395504713058471,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885006308555603,0.5313350558280945,0.505831241607666,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.909621238708496,0.5302535891532898,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985962629318237,0.3809579908847809,0.3647032082080841,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122727632522583,0.2662250399589538,1.2177221775054932,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603671908378601,1.0,1.0,0.2861149907112121,1.0,-3.432273626327514,2.5980780124664307,0.8341956734657288,1.8219523429870603,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3111724853516,225.0,133.00648498535156,-0.0,3567.851318359375,1.0,283.1481018066406,288.5094299316406,286.8533630371094,286.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647102981805801,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.707170844078064,0.2616367042064667,0.239894226193428,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873546719551086,0.5317686796188354,0.5063651204109192,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123282432556152,0.532817006111145,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.797682523727417,0.3814102113246918,0.3652454912662506,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116801738739014,0.2667468190193176,1.2205811738967896,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622893214225769,1.0,1.0,0.2869281470775604,1.0,-3.440505266189575,2.600283622741699,0.8402217030525208,1.822356343269348,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0204925537109,228.0,91.47689819335938,-0.0,3597.587158203125,1.0,283.1480407714844,288.5094299316406,286.7945861816406,286.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1652023941278457,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048343420028687,0.2617368698120117,0.2402277290821075,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844200968742371,0.5320519804954529,0.5069288015365601,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168344736099244,0.5386010408401489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.795224666595459,0.3818233013153076,0.3659054934978485,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098436951637268,0.2673502564430237,1.224502444267273,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658707857131958,1.0,1.0,0.2885544598102569,1.0,-3.4540562629699707,2.604412794113159,0.8496435284614563,1.823552846908569,5.551115123125783e-17,5.551115123125783e-17,0.0,220.677734375,231.0,30.167455673217773,-0.0,3651.795166015625,1.0,283.1478881835937,288.5093994140625,286.68414306640625,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1653707921504974,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048343420028687,0.2617368698120117,0.2402277290821075,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844200968742371,0.5320519804954529,0.5069288015365601,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168344736099244,0.5386010408401489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.795224666595459,0.3818233013153076,0.3659054934978485,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098436951637268,0.2673502564430237,1.224502444267273,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658707857131958,1.0,1.0,0.2885544598102569,1.0,-3.4540562629699707,2.604412794113159,0.8496435284614563,1.823552846908569,5.551115123125783e-17,5.551115123125783e-17,0.0,220.677734375,231.0,30.167455673217773,-0.0,3651.795166015625,1.0,283.1478881835937,288.5093994140625,286.68414306640625,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1653707921504974,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017792463302612,0.2613549828529358,0.240113615989685,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808319568634033,0.531722366809845,0.5068842172622681,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203674793243408,0.5450098514556885,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921018600463867,0.3816987872123718,0.3660395741462707,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072402238845825,0.2674400508403778,1.2260857820510864,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690307855606079,1.0,1.0,0.2901808023452759,1.0,-3.46364426612854,2.6057465076446533,0.8578977584838867,1.822835087776184,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52224731445312,234.0,0.9231774806976318,-0.0,3697.805419921875,1.0,283.14776611328125,288.5093688964844,286.5823974609375,286.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649724096059799,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017792463302612,0.2613549828529358,0.240113615989685,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808319568634033,0.531722366809845,0.5068842172622681,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203674793243408,0.5450098514556885,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921018600463867,0.3816987872123718,0.3660395741462707,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072402238845825,0.2674400508403778,1.2260857820510864,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690307855606079,1.0,1.0,0.2901808023452759,1.0,-3.46364426612854,2.6057465076446533,0.8578977584838867,1.822835087776184,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52224731445312,234.0,0.9231774806976318,-0.0,3697.805419921875,1.0,283.14776611328125,288.5093688964844,286.5823974609375,286.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649724096059799,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982897520065308,0.260604977607727,0.2396560609340667,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769139647483826,0.5309489369392395,0.5063989162445068,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231371879577636,0.5516778826713562,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886050939559937,0.381163626909256,0.3657707571983337,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.704155683517456,0.2671197950839996,1.2257678508758545,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717647910118103,1.0,1.0,0.2913277447223663,1.0,-3.4698286056518555,2.606218338012696,0.8636103272438049,1.822004556655884,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929443359375,237.0,-15.564374923706056,-0.0,3735.845458984375,1.0,283.1476135253906,288.50933837890625,286.4884338378906,286.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1643316149711609,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982897520065308,0.260604977607727,0.2396560609340667,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769139647483826,0.5309489369392395,0.5063989162445068,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231371879577636,0.5516778826713562,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886050939559937,0.381163626909256,0.3657707571983337,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.704155683517456,0.2671197950839996,1.2257678508758545,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717647910118103,1.0,1.0,0.2913277447223663,1.0,-3.4698286056518555,2.606218338012696,0.8636103272438049,1.822004556655884,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929443359375,237.0,-15.564374923706056,-0.0,3735.845458984375,1.0,283.1476135253906,288.50933837890625,286.4884338378906,286.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1643316149711609,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945144534111023,0.2595514059066772,0.2389151602983474,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728302717208862,0.5298224687576294,0.5055654644966125,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252321720123292,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848818898200989,0.3802832663059234,0.3651655912399292,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594650268554,1.2238646745681765,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.674092173576355,1.0,1.0,0.2924746572971344,1.0,-3.4730374813079834,2.60465931892395,0.8683783411979675,1.819802522659301,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144927978516,240.0,-23.616619110107425,-0.0,3766.371826171875,1.0,283.1474914550781,288.5093078613281,286.4015808105469,286.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1635765135288238,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945144534111023,0.2595514059066772,0.2389151602983474,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728302717208862,0.5298224687576294,0.5055654644966125,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252321720123292,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848818898200989,0.3802832663059234,0.3651655912399292,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594650268554,1.2238646745681765,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.674092173576355,1.0,1.0,0.2924746572971344,1.0,-3.4730374813079834,2.60465931892395,0.8683783411979675,1.819802522659301,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144927978516,240.0,-23.616619110107425,-0.0,3766.371826171875,1.0,283.1474914550781,288.5093078613281,286.4015808105469,286.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1635765135288238,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925539374351501,0.2589296102523803,0.2384556084871292,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707605004310608,0.5291505455970764,0.5050415992736816,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260552525520324,0.5617949366569519,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.782967209815979,0.3797324597835541,0.3647546172142029,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989652514457703,0.2660224139690399,1.2224122285842896,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751163005828857,1.0,1.0,0.2930481433868408,1.0,-3.473667621612549,2.603199481964112,0.870468020439148,1.8182371854782104,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0947113037109,240.0,-25.840200424194336,-0.0,3779.064208984375,1.0,283.1474304199219,288.50927734375,286.360595703125,286.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1631837338209152,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905593872070312,0.2582584619522095,0.2379473447799682,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686841130256653,0.528423011302948,0.5044597387313843,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267566800117492,0.565154492855072,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.781029999256134,0.3791230022907257,0.3642835021018982,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971373558044434,0.2655283510684967,1.220684289932251,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760588884353638,1.0,1.0,0.2946141064167022,1.0,-3.4737534523010254,2.598292112350464,0.8754614591598511,1.8133546113967896,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95367431640625,243.0,-22.12898063659668,-0.0,3790.26611328125,1.0,283.1473693847656,288.5092468261719,286.3210754394531,286.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1628037989139557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.686550498008728,0.2568168938159942,0.2368245422840118,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.864590048789978,0.5268642902374268,0.5031762719154358,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278897643089294,0.5717524886131287,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771644592285156,0.37778040766716,0.3632050156593323,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644127607345581,1.216573715209961,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777229905128479,1.0,1.0,0.2977460920810699,1.0,-3.4725558757781982,2.5871057510375977,0.8854500651359558,1.8025153875350952,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.548182487487791,-0.0,3808.687744140625,1.0,283.147216796875,288.5092163085937,286.2463073730469,286.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1621817052364349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.686550498008728,0.2568168938159942,0.2368245422840118,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.864590048789978,0.5268642902374268,0.5031762719154358,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278897643089294,0.5717524886131287,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771644592285156,0.37778040766716,0.3632050156593323,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644127607345581,1.216573715209961,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777229905128479,1.0,1.0,0.2977460920810699,1.0,-3.4725558757781982,2.5871057510375977,0.8854500651359558,1.8025153875350952,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.548182487487791,-0.0,3808.687744140625,1.0,283.147216796875,288.5092163085937,286.2463073730469,286.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1621817052364349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.682551383972168,0.2552571296691894,0.2355917990207672,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860595703125,0.5251792073249817,0.5017713904380798,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286791682243348,0.5781837701797485,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421325683594,0.3762933015823364,0.3619850277900696,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897070407867432,0.2631556093692779,1.211791753768921,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791453957557678,1.0,1.0,0.3008780479431152,1.0,-3.4699010848999023,2.574917316436768,0.8949838280677795,1.7909961938858032,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.69647216796875,-0.0,3822.772705078125,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.161672905087471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.682551383972168,0.2552571296691894,0.2355917990207672,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860595703125,0.5251792073249817,0.5017713904380798,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286791682243348,0.5781837701797485,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421325683594,0.3762933015823364,0.3619850277900696,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897070407867432,0.2631556093692779,1.211791753768921,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791453957557678,1.0,1.0,0.3008780479431152,1.0,-3.4699010848999023,2.574917316436768,0.8949838280677795,1.7909961938858032,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.69647216796875,-0.0,3822.772705078125,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.161672905087471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785595417022705,0.2535980939865112,0.2342623323202133,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566827178001404,0.5233849287033081,0.5002555251121521,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929152488708496,0.5844900608062744,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.769555389881134,0.3746818304061889,0.3606399595737457,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685964822769165,0.261782169342041,1.2064491510391235,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803689002990723,1.0,1.0,0.3051705062389374,1.0,-3.4660210609436035,2.558191537857056,0.9078295826911926,1.7752219438552856,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360807418823242,-0.0,3833.2333984375,1.0,283.1469421386719,288.5091552734375,286.11181640625,286.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1612740159034729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785595417022705,0.2535980939865112,0.2342623323202133,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566827178001404,0.5233849287033081,0.5002555251121521,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929152488708496,0.5844900608062744,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.769555389881134,0.3746818304061889,0.3606399595737457,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685964822769165,0.261782169342041,1.2064491510391235,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803689002990723,1.0,1.0,0.3051705062389374,1.0,-3.4660210609436035,2.558191537857056,0.9078295826911926,1.7752219438552856,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360807418823242,-0.0,3833.2333984375,1.0,283.1469421386719,288.5091552734375,286.11181640625,286.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1612740159034729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746063232421875,0.2518638074398041,0.2328612506389618,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528676629066467,0.5215078592300415,0.4986580014228821,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.929343581199646,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658261060714722,0.3729696571826935,0.3591956198215484,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372674942017,0.2603186070919037,1.2006754875183103,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814303398132324,1.0,1.0,0.3094629347324371,1.0,-3.461158037185669,2.5406973361968994,0.9204607605934144,1.7588956356048584,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5143959522247314,-0.0,3840.73291015625,1.0,283.1468200683594,288.5091247558594,286.0512084960937,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610015034675598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746063232421875,0.2518638074398041,0.2328612506389618,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528676629066467,0.5215078592300415,0.4986580014228821,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.929343581199646,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658261060714722,0.3729696571826935,0.3591956198215484,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372674942017,0.2603186070919037,1.2006754875183103,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814303398132324,1.0,1.0,0.3094629347324371,1.0,-3.461158037185669,2.5406973361968994,0.9204607605934144,1.7588956356048584,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5143959522247314,-0.0,3840.73291015625,1.0,283.1468200683594,288.5091247558594,286.0512084960937,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610015034675598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739159226417542,0.2509563267230987,0.2320575267076492,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525162935256958,0.5205236077308655,0.4977473020553589,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294400811195374,0.5903342366218567,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653713822364807,0.3720631897449493,0.3583563566207886,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816805005073547,0.2595425844192505,1.1972557306289673,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799191236495972,1.0,1.0,0.311609148979187,1.0,-3.453594446182251,2.528430223464966,0.9251641631126404,1.7485527992248535,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863877058029175,-0.0,3818.798095703125,1.0,283.1467590332031,288.50909423828125,286.0223388671875,286.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1608916521072387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739560961723328,0.250029593706131,0.2311873435974121,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530538082122803,0.5195130705833435,0.4967618882656097,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297590255737304,0.5880212187767029,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657192945480347,0.3711280822753906,0.3574394583702087,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818689703941345,0.2587451040744781,1.1934921741485596,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775716543197632,1.0,1.0,0.3137168288230896,1.0,-3.442956686019897,2.5142295360565186,0.9287272095680236,1.7368358373641968,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.441074848175049,-0.0,3781.788818359375,1.0,283.14666748046875,288.50909423828125,285.9943542480469,286.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1607911139726638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754910349845886,0.2481359243392944,0.2293248623609542,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.855903685092926,0.5174242854118347,0.4946395754814148,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310607314109802,0.5795395970344543,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680107951164246,0.3691864609718323,0.3554490804672241,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837358474731445,0.2571115791797638,1.1853493452072144,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709420084953308,1.0,1.0,0.3179322183132171,1.0,-3.4157826900482178,2.481954336166382,0.9338282942771912,1.7108032703399658,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483883857727051,-0.0,3679.8173828125,1.0,283.14654541015625,288.5090637207031,285.94097900390625,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1606104373931884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754910349845886,0.2481359243392944,0.2293248623609542,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.855903685092926,0.5174242854118347,0.4946395754814148,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310607314109802,0.5795395970344543,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680107951164246,0.3691864609718323,0.3554490804672241,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837358474731445,0.2571115791797638,1.1853493452072144,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709420084953308,1.0,1.0,0.3179322183132171,1.0,-3.4157826900482178,2.481954336166382,0.9338282942771912,1.7108032703399658,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483883857727051,-0.0,3679.8173828125,1.0,283.14654541015625,288.5090637207031,285.94097900390625,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1606104373931884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749539375305176,0.2462206035852432,0.2275499701499939,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562769889831543,0.5152779221534729,0.4925741851329803,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.932611644268036,0.5763497352600098,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680254578590393,0.3671847879886627,0.3535128831863403,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835009455680847,0.2554693520069122,1.1776878833770752,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673572659492493,1.0,1.0,0.3221476078033447,1.0,-3.3957672119140625,2.45473575592041,0.9410316348075868,1.6879314184188845,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.03515625,-0.0,3615.823974609375,1.0,283.1464233398437,288.509033203125,285.8907165527344,285.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1604624688625335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
