time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749539375305176,0.2462206035852432,0.2275499701499939,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562769889831543,0.5152779221534729,0.4925741851329803,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.932611644268036,0.5763497352600098,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680254578590393,0.3671847879886627,0.3535128831863403,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835009455680847,0.2554693520069122,1.1776878833770752,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673572659492493,1.0,1.0,0.3221476078033447,1.0,-3.3957672119140625,2.45473575592041,0.9410316348075868,1.6879314184188845,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.03515625,-0.0,3615.823974609375,1.0,283.1464233398437,288.509033203125,285.8907165527344,285.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1604624688625335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728997230529785,0.244233027100563,0.2258036434650421,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548440337181091,0.5130301713943481,0.4905102849006653,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335439205169678,0.5768886804580688,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663781046867371,0.3650823533535003,0.351577877998352,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817307472229004,0.2537665367126465,1.1702295541763306,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.665343165397644,1.0,1.0,0.3259318768978119,1.0,-3.3805317878723145,2.432192802429199,0.9483389258384703,1.6688098907470703,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.65963888168335,-0.0,3577.28662109375,1.0,283.1462707519531,288.5090026855469,285.8432922363281,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1603310257196426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728997230529785,0.244233027100563,0.2258036434650421,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548440337181091,0.5130301713943481,0.4905102849006653,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335439205169678,0.5768886804580688,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663781046867371,0.3650823533535003,0.351577877998352,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817307472229004,0.2537665367126465,1.1702295541763306,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.665343165397644,1.0,1.0,0.3259318768978119,1.0,-3.3805317878723145,2.432192802429199,0.9483389258384703,1.6688098907470703,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.65963888168335,-0.0,3577.28662109375,1.0,283.1462707519531,288.5090026855469,285.8432922363281,285.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1603310257196426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698905229568481,0.2421420514583587,0.2240163534879684,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.852302610874176,0.5106493234634399,0.4883755445480346,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338127374649048,0.5796676278114319,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637003660202026,0.3628508448600769,0.3495753407478332,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789852380752563,0.251962274312973,1.1625869274139404,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642909049987793,1.0,1.0,0.3297161757946014,1.0,-3.3675551414489746,2.4113028049468994,0.95625239610672,1.6508606672286987,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467912673950195,-0.0,3552.265380859375,1.0,283.1461486816406,288.50897216796875,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1601869612932205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698905229568481,0.2421420514583587,0.2240163534879684,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.852302610874176,0.5106493234634399,0.4883755445480346,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338127374649048,0.5796676278114319,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637003660202026,0.3628508448600769,0.3495753407478332,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789852380752563,0.251962274312973,1.1625869274139404,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642909049987793,1.0,1.0,0.3297161757946014,1.0,-3.3675551414489746,2.4113028049468994,0.95625239610672,1.6508606672286987,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467912673950195,-0.0,3552.265380859375,1.0,283.1461486816406,288.50897216796875,285.7984313964844,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1601869612932205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681381464004517,0.2410556972026825,0.2230986207723617,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507502675056458,0.5094074010848999,0.4872728288173675,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337171316146852,0.5816296935081482,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620967626571655,0.3616843223571777,0.3485395908355713,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.677354633808136,0.2510173320770263,1.1586397886276243,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639918684959412,1.0,1.0,0.3316082954406738,1.0,-3.3614919185638428,2.401174068450928,0.9603177905082704,1.6421130895614624,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09999084472656,240.0,3.98804235458374,-0.0,3542.814697265625,1.0,283.1460876464844,288.5089416503906,285.77691650390625,285.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1601126939058303,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.666274905204773,0.2399433106184005,0.2221635729074478,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490740656852722,0.5081327557563782,0.4861458539962768,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334879517555236,0.5838490724563599,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603753209114075,0.360485315322876,0.3474797010421753,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756060719490051,0.2500447034835815,1.1545991897583008,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637868881225586,1.0,1.0,0.3333316147327423,1.0,-3.355546712875366,2.391650438308716,0.963896095752716,1.6339455842971802,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019592285156,243.0,2.6590096950531006,-0.0,3534.5703125,1.0,283.14599609375,288.5089111328125,285.7558898925781,285.7669982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1600349694490432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622797250747681,0.2376300990581512,0.2202294170856475,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.845427393913269,0.5054712891578674,0.4838033318519592,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326183795928956,0.5889024138450623,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566491961479187,0.3579772412776947,0.3452727198600769,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180775642395,0.2480059564113617,1.1461752653121948,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635708808898926,1.0,1.0,0.3367781937122345,1.0,-3.343695640563965,2.3727548122406006,0.9709407687187196,1.6177597045898438,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074514776468277,-0.0,3520.364501953125,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598544269800186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622797250747681,0.2376300990581512,0.2202294170856475,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.845427393913269,0.5054712891578674,0.4838033318519592,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326183795928956,0.5889024138450623,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566491961479187,0.3579772412776947,0.3452727198600769,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180775642395,0.2480059564113617,1.1461752653121948,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635708808898926,1.0,1.0,0.3367781937122345,1.0,-3.343695640563965,2.3727548122406006,0.9709407687187196,1.6177597045898438,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074514776468277,-0.0,3520.364501953125,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598544269800186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.661163866519928,0.2351844906806945,0.2180049419403076,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453474044799805,0.5026423931121826,0.4811260104179382,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317638278007508,0.5858173370361328,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561227679252625,0.3553027808666229,0.3427312970161438,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671006977558136,0.2458235621452331,1.136258602142334,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586691737174988,1.0,1.0,0.3402247726917267,1.0,-3.319129705429077,2.34548282623291,0.973646879196167,1.5962926149368286,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7111124992370603,-0.0,3447.134765625,1.0,283.1457214355469,288.50885009765625,285.6767578125,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1596508920192718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.661163866519928,0.2351844906806945,0.2180049419403076,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453474044799805,0.5026423931121826,0.4811260104179382,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317638278007508,0.5858173370361328,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561227679252625,0.3553027808666229,0.3427312970161438,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671006977558136,0.2458235621452331,1.136258602142334,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586691737174988,1.0,1.0,0.3402247726917267,1.0,-3.319129705429077,2.34548282623291,0.973646879196167,1.5962926149368286,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7111124992370603,-0.0,3447.134765625,1.0,283.1457214355469,288.50885009765625,285.6767578125,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1596508920192718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587763428688049,0.2326798290014267,0.2157795131206512,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437453508377075,0.4997129738330841,0.4784089922904968,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931145191192627,0.5859933495521545,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541951537132263,0.3525292575359344,0.3401511013507843,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688690185546875,0.2435772269964218,1.126300811767578,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559420824050903,1.0,1.0,0.3437168598175049,1.0,-3.298306465148926,2.320744752883911,0.9775615930557252,1.5761151313781738,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124269723892212,-0.0,3394.778076171875,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594378650188446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587763428688049,0.2326798290014267,0.2157795131206512,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437453508377075,0.4997129738330841,0.4784089922904968,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931145191192627,0.5859933495521545,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541951537132263,0.3525292575359344,0.3401511013507843,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688690185546875,0.2435772269964218,1.126300811767578,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559420824050903,1.0,1.0,0.3437168598175049,1.0,-3.298306465148926,2.320744752883911,0.9775615930557252,1.5761151313781738,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124269723892212,-0.0,3394.778076171875,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594378650188446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554072499275208,0.2300927489995956,0.2135443389415741,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409530520439148,0.4966669976711273,0.4756481349468231,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.929992377758026,0.588744580745697,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511772513389587,0.3496399819850921,0.3375279903411865,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657024025917053,0.2412485480308532,1.1162956953048706,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542233228683472,1.0,1.0,0.3472089171409607,1.0,-3.280419111251831,2.298039674758911,0.98237943649292,1.557442545890808,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479410409927368,-0.0,3358.670654296875,1.0,283.1454772949219,288.5087890625,285.60430908203125,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1592313349246978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554072499275208,0.2300927489995956,0.2135443389415741,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409530520439148,0.4966669976711273,0.4756481349468231,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.929992377758026,0.588744580745697,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511772513389587,0.3496399819850921,0.3375279903411865,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657024025917053,0.2412485480308532,1.1162956953048706,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542233228683472,1.0,1.0,0.3472089171409607,1.0,-3.280419111251831,2.298039674758911,0.98237943649292,1.557442545890808,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479410409927368,-0.0,3358.670654296875,1.0,283.1454772949219,288.5087890625,285.60430908203125,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1592313349246978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546686291694641,0.2287534177303314,0.212332397699356,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407435417175293,0.495085597038269,0.4741573631763458,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293038845062256,0.5873629450798035,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507256865501404,0.3481369614601135,0.3361058831214905,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651082634925842,0.2400362342596054,1.1108168363571167,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516067981719971,1.0,1.0,0.3489549458026886,1.0,-3.267223596572876,2.2839162349700928,0.9833074808120728,1.546472430229187,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2517852783203,225.0,-2.902571439743042,-0.0,3321.357177734375,1.0,283.1453857421875,288.5087585449219,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1591275930404663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544982194900513,0.2273921072483062,0.2110579013824463,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412588834762573,0.4934715628623962,0.4725921154022217,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287725687026978,0.5842887163162231,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509146928787231,0.3466013669967651,0.3346090018749237,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651105880737305,0.2387990057468414,1.1050138473510742,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482778191566467,1.0,1.0,0.3508217334747314,1.0,-3.251338720321656,2.267742156982422,0.9835965633392334,1.5339374542236328,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.9229087829589844,-0.0,3272.29345703125,1.0,283.14532470703125,288.5087585449219,285.5701599121094,285.5791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1590222120285034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521750688552856,0.2246471047401428,0.2085957825183868,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398334980010986,0.4901920557022095,0.4695238471031189,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277281165122986,0.5836250185966492,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490742206573486,0.3434788882732391,0.3316778838634491,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630310416221619,0.2363003343343734,1.093821406364441,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448019742965698,1.0,1.0,0.3545553386211395,1.0,-3.226893663406372,2.240309476852417,0.9865842461586,1.511869192123413,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208134174346924,-0.0,3210.4384765625,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1588236987590789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521750688552856,0.2246471047401428,0.2085957825183868,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398334980010986,0.4901920557022095,0.4695238471031189,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277281165122986,0.5836250185966492,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490742206573486,0.3434788882732391,0.3316778838634491,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630310416221619,0.2363003343343734,1.093821406364441,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448019742965698,1.0,1.0,0.3545553386211395,1.0,-3.226893663406372,2.240309476852417,0.9865842461586,1.511869192123413,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208134174346924,-0.0,3210.4384765625,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1588236987590789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835645675659,0.2218298465013504,0.2061411738395691,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370773196220398,0.4868077337741852,0.4664315283298492,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.926103413105011,0.5858807563781738,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460289001464844,0.3402523398399353,0.3287231624126434,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221659660339,0.2337297201156616,1.0826678276062012,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274610519409,1.0,1.0,0.3582889437675476,1.0,-3.20596981048584,2.215305089950561,0.9906646609306335,1.4915716648101809,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507259845733643,-0.0,3167.022216796875,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1586378812789917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487835645675659,0.2218298465013504,0.2061411738395691,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370773196220398,0.4868077337741852,0.4664315283298492,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.926103413105011,0.5858807563781738,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460289001464844,0.3402523398399353,0.3287231624126434,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221659660339,0.2337297201156616,1.0826678276062012,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274610519409,1.0,1.0,0.3582889437675476,1.0,-3.20596981048584,2.215305089950561,0.9906646609306335,1.4915716648101809,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507259845733643,-0.0,3167.022216796875,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1586378812789917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477014422416687,0.2189082354307174,0.2034490406513214,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372936844825745,0.4832847118377685,0.463059663772583,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243717789649964,0.5811659693717957,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456051111221313,0.3368956446647644,0.3254930377006531,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548753738403,0.2310476750135421,1.0703078508377075,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361339688301086,1.0,1.0,0.3622399866580963,1.0,-3.1742823123931885,2.182831287384033,0.9914510846138,1.4664641618728638,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267777919769287,-0.0,3077.0830078125,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1584542244672775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477014422416687,0.2189082354307174,0.2034490406513214,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372936844825745,0.4832847118377685,0.463059663772583,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243717789649964,0.5811659693717957,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456051111221313,0.3368956446647644,0.3254930377006531,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548753738403,0.2310476750135421,1.0703078508377075,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361339688301086,1.0,1.0,0.3622399866580963,1.0,-3.1742823123931885,2.182831287384033,0.9914510846138,1.4664641618728638,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267777919769287,-0.0,3077.0830078125,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1584542244672775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452165842056274,0.2159462571144104,0.2007883042097091,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357504606246948,0.4796817600727081,0.4596837162971496,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227936863899232,0.5803389549255371,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436041831970215,0.3334753215312958,0.3222737908363342,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567981243133545,0.2283205986022949,1.0580724477767944,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.632283627986908,1.0,1.0,0.3661909997463226,1.0,-3.1474342346191406,2.15372633934021,0.9937077164649964,1.4432634115219116,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2528886795043945,-0.0,3011.8017578125,1.0,283.144775390625,288.5086364746094,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1582732051610946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452165842056274,0.2159462571144104,0.2007883042097091,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357504606246948,0.4796817600727081,0.4596837162971496,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227936863899232,0.5803389549255371,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436041831970215,0.3334753215312958,0.3222737908363342,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567981243133545,0.2283205986022949,1.0580724477767944,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.632283627986908,1.0,1.0,0.3661909997463226,1.0,-3.1474342346191406,2.15372633934021,0.9937077164649964,1.4432634115219116,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.2528886795043945,-0.0,3011.8017578125,1.0,283.144775390625,288.5086364746094,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1582732051610946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435369253158569,0.2144400924444198,0.1994660943746566,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.834419310092926,0.4778423905372619,0.4579916596412658,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217840433120728,0.5811612010002136,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421059012413025,0.3317318856716156,0.3206649720668793,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552051305770874,0.2269324511289596,1.051997184753418,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308656930923462,1.0,1.0,0.3681665062904358,1.0,-3.135558605194092,2.140230894088745,0.995327651500702,1.4324345588684082,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105679988861084,-0.0,2986.866455078125,1.0,283.14471435546875,288.50860595703125,285.42938232421875,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581843048334121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416642069816589,0.2129139900207519,0.1981381475925445,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328396081924438,0.4759750068187713,0.4562859535217285,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206098318099976,0.5825269222259521,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403867244720459,0.3299626410007477,0.3190447986125946,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.65340656042099,0.2255240976810455,1.045893669128418,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296969652175903,1.0,1.0,0.3702374696731567,1.0,-3.1242659091949463,2.1268885135650635,0.9973773956298828,1.4216346740722656,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.293973445892334,-0.0,2965.084716796875,1.0,283.1446533203125,288.5085754394531,285.41473388671875,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1580955684185028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403251886367798,0.2097834199666977,0.195257306098938,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328556418418884,0.4721351563930511,0.4526154100894928,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182979464530944,0.5778051614761353,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397215962409973,0.3263220489025116,0.3155484497547149,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376651763916,0.2226220220327377,1.0325425863265991,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230058073997498,1.0,1.0,0.3743793666362762,1.0,-3.090475559234619,2.0931458473205566,0.997329592704773,1.3957204818725586,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272297382354736,-0.0,2874.35546875,1.0,283.14453125,288.508544921875,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157918706536293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403251886367798,0.2097834199666977,0.195257306098938,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328556418418884,0.4721351563930511,0.4526154100894928,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182979464530944,0.5778051614761353,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397215962409973,0.3263220489025116,0.3155484497547149,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376651763916,0.2226220220327377,1.0325425863265991,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230058073997498,1.0,1.0,0.3743793666362762,1.0,-3.090475559234619,2.0931458473205566,0.997329592704773,1.3957204818725586,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272297382354736,-0.0,2874.35546875,1.0,283.14453125,288.508544921875,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157918706536293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376245021820068,0.0,0.1924102455377578,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311165571212769,0.0,0.4489416182041168,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777297973633,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374927401542664,0.0,0.3120546042919159,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939990997314,0.0,1.0193251371383667,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212337970733,1.0,-3.061537027359009,2.062788724899292,0.998748242855072,1.3717390298843384,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646435737609863,-0.0,2807.55224609375,0.0,283.1443786621094,288.5085144042969,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376245021820068,0.0,0.1924102455377578,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311165571212769,0.0,0.4489416182041168,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777297973633,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374927401542664,0.0,0.3120546042919159,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939990997314,0.0,1.0193251371383667,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212337970733,1.0,-3.061537027359009,2.062788724899292,0.998748242855072,1.3717390298843384,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646435737609863,-0.0,2807.55224609375,0.0,283.1443786621094,288.5085144042969,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0005757487961091,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0006062939646653,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0004478068440221,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0006062929169274,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0028759827837347,291.2119445800781,294.1499938964844,288.1061706542969,285.04754638671875,290.5551147460937,295.8362731933594,291.1217041015625,0.0,0.0,0.6336503028869629,0.6336503028869629,0.6061998009681702,1.0,-0.0096060745418071,0.0088492799550294,0.0007567946449853,-0.0106882788240909,0.0,0.0,0.0,-0.0506295450031757,60.0,5.321603298187256,-0.0,-2.567160436228733e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.829778804470381e-23,-2.122764616303201e-22,-1.22783411151091e-26,7.1843307993609e-18,7.181659833162966e-18,2.670919143958452e-21,0.0,0.0,-0.0,0.0,0.0,1.413487799146593e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
